time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.1779896467924118,-3637.478759765625,304.14532470703125,0.8101217150688171,0.2556618750095367,0.2314575761556625,293.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4513381719589233,0.050000000745058,0.0496571362018585,293.0577392578125,297.1499938964844,293.1499938964844,0.1696739792823791,-2723.937255859375,304.1413269042969,0.7998624444007874,0.2463667392730713,0.1733809858560562,293.1282653808594,297.1499938964844,293.1499938964844,0.3978073894977569,-7231.72412109375,304.1509704589844,0.9990000128746032,0.5439260601997375,0.4599649608135223,293.0888366699219,297.1499938964844,293.1499938964844,0.0044826157391071,-1677.0638427734375,297.02685546875,0.4513381719589233,0.050000000745058,0.2355520874261856,291.1401672363281,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.4895324707031,291.1411437988281,1.0,0.3074404895305633,0.5753979086875916,0.5753979086875916,1.0,1.0,-1.3801934719085691,0.51558917760849,0.8646042346954346,0.187705248594284,0.0,0.0,0.7571761012077332,69.69469451904297,72.0,17.96146011352539,-16709.75,312.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936096191406,308.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.955078125,18000.0,0.0,0.0,0.3806666731834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772745966911316,0.9772844910621644,-9.864428648143075e-06,0.0,0.0003863282909151,0.0,0.0,121.29015350341795,0.0,0.0,0.0,0.563287615776062,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.1788726598024368,-3651.766845703125,304.1454162597656,0.8105647563934326,0.2567486763000488,0.2324492335319519,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4507332444190979,0.050000000745058,0.0496687926352024,293.05926513671875,297.1499938964844,293.1499938964844,0.1713528782129287,-2745.34716796875,304.14141845703125,0.8013920187950134,0.2483922094106674,0.1748057156801223,293.1237487792969,297.1499938964844,293.1499938964844,0.398792415857315,-7246.80615234375,304.1488647460937,0.9990000128746032,0.5454016327857971,0.4611671566963196,293.08612060546875,297.1499938964844,293.1499938964844,0.0045059714466333,-1684.8819580078125,297.058349609375,0.4507332444190979,0.050000000745058,0.2356073707342147,291.1452331542969,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.47589111328125,291.145263671875,1.0,0.3084089756011963,0.5738358497619629,0.5738358497619629,1.0,1.0,-1.384616136550903,0.5163045525550842,0.8683115839958191,0.187486857175827,0.0,0.0,0.7573625445365906,70.06269836425781,75.0,7.70712423324585,-16751.23828125,315.8059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,308.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.216796875,18000.0,0.0,0.0,0.3819137513637543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777869582176208,0.9777968525886536,-9.874641364149284e-06,0.0,0.0003875939000863,0.0,0.0,121.4798355102539,0.0,0.0,0.0,0.5635738968849182,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.1788726598024368,-3651.766845703125,304.1454162597656,0.8105647563934326,0.2567486763000488,0.2324492335319519,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4507332444190979,0.050000000745058,0.0496687926352024,293.05926513671875,297.1499938964844,293.1499938964844,0.1713528782129287,-2745.34716796875,304.14141845703125,0.8013920187950134,0.2483922094106674,0.1748057156801223,293.1237487792969,297.1499938964844,293.1499938964844,0.398792415857315,-7246.80615234375,304.1488647460937,0.9990000128746032,0.5454016327857971,0.4611671566963196,293.08612060546875,297.1499938964844,293.1499938964844,0.0045059714466333,-1684.8819580078125,297.058349609375,0.4507332444190979,0.050000000745058,0.2356073707342147,291.1452331542969,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.47589111328125,291.145263671875,1.0,0.3084089756011963,0.5738358497619629,0.5738358497619629,1.0,1.0,-1.384616136550903,0.5163045525550842,0.8683115839958191,0.187486857175827,0.0,0.0,0.7573625445365906,70.06269836425781,75.0,7.70712423324585,-16751.23828125,315.8059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,308.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.216796875,18000.0,0.0,0.0,0.3819137513637543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777869582176208,0.9777968525886536,-9.874641364149284e-06,0.0,0.0003875939000863,0.0,0.0,121.4798355102539,0.0,0.0,0.0,0.5635738968849182,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1798824369907379,-3668.296142578125,304.145263671875,0.8096880316734314,0.2578034698963165,0.2334330826997757,293.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4490054845809936,0.050000000745058,0.0497027188539505,293.06085205078125,297.1499938964844,293.1499938964844,0.1731477677822113,-2768.337646484375,304.14129638671875,0.801537811756134,0.250369518995285,0.176217719912529,293.1238708496094,297.1499938964844,293.1499938964844,0.4023607075214386,-7300.5087890625,304.14324951171875,0.9990000128746032,0.546052098274231,0.4646454751491546,293.0833435058594,297.1499938964844,293.1499938964844,0.0045343930833041,-1694.9952392578125,297.0862121582031,0.4490054845809936,0.050000000745058,0.2357683032751083,291.1414794921875,291.1499938964844,254.95278930664065,254.10757446289065,279.1332092285156,293.4581604003906,291.140869140625,1.0,0.3103557527065277,0.5721200704574585,0.5721200704574585,1.0,1.0,-1.3919003009796145,0.5180751085281372,0.8738251328468323,0.187766432762146,0.0,0.0,0.7586697340011597,71.04354095458984,78.0,-3.483701705932617,-16818.6796875,321.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1484375,18000.0,0.0,0.0,0.383108526468277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794716238975524,0.9794815182685852,-9.891256922855972e-06,0.0,0.0003888064529746,0.0,0.0,121.95399475097656,0.0,0.0,0.0,0.5643435120582581,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1798824369907379,-3668.296142578125,304.145263671875,0.8096880316734314,0.2578034698963165,0.2334330826997757,293.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4490054845809936,0.050000000745058,0.0497027188539505,293.06085205078125,297.1499938964844,293.1499938964844,0.1731477677822113,-2768.337646484375,304.14129638671875,0.801537811756134,0.250369518995285,0.176217719912529,293.1238708496094,297.1499938964844,293.1499938964844,0.4023607075214386,-7300.5087890625,304.14324951171875,0.9990000128746032,0.546052098274231,0.4646454751491546,293.0833435058594,297.1499938964844,293.1499938964844,0.0045343930833041,-1694.9952392578125,297.0862121582031,0.4490054845809936,0.050000000745058,0.2357683032751083,291.1414794921875,291.1499938964844,254.95278930664065,254.10757446289065,279.1332092285156,293.4581604003906,291.140869140625,1.0,0.3103557527065277,0.5721200704574585,0.5721200704574585,1.0,1.0,-1.3919003009796145,0.5180751085281372,0.8738251328468323,0.187766432762146,0.0,0.0,0.7586697340011597,71.04354095458984,78.0,-3.483701705932617,-16818.6796875,321.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1484375,18000.0,0.0,0.0,0.383108526468277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9794716238975524,0.9794815182685852,-9.891256922855972e-06,0.0,0.0003888064529746,0.0,0.0,121.95399475097656,0.0,0.0,0.0,0.5643435120582581,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.1804211437702179,-3677.150634765625,304.1451416015625,0.808853805065155,0.2583186030387878,0.2339205741882324,293.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.44782155752182,0.050000000745058,0.0497265048325061,293.0616760253906,297.1499938964844,293.1499938964844,0.1740708947181701,-2780.17578125,304.1412048339844,0.8011917471885681,0.2513352036476135,0.1769134849309921,293.1260681152344,297.1499938964844,293.1499938964844,0.4049451351165771,-7339.06298828125,304.1397705078125,0.9990000128746032,0.5459540486335754,0.4670682847499847,293.0819396972656,297.1499938964844,293.1499938964844,0.0045500332489609,-1700.693115234375,297.09918212890625,0.44782155752182,0.050000000745058,0.2358811199665069,291.13720703125,291.1499938964844,254.93316650390625,254.09034729003903,279.1326904296875,293.4481201171875,291.1363830566406,1.0,0.3116220831871032,0.571215808391571,0.571215808391571,1.0,1.0,-1.396392583847046,0.5192692279815674,0.8771233558654785,0.1880515217781067,0.0,0.0,0.7599485516548157,71.72154235839844,78.0,-8.103235244750977,-16861.478515625,325.0347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260498046875,308.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.83984375,18000.0,0.0,0.0,0.3837253153324127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981351912021637,0.9813618659973145,-9.910183507599868e-06,0.0,0.0003894324181601,0.0,0.0,122.48789978027344,0.0,0.0,0.0,0.5651891827583313,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.1809737235307693,-3686.2431640625,304.14501953125,0.8077983856201172,0.2588254511356354,0.2344043403863906,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4464721083641052,0.050000000745058,0.0497541688382625,293.06256103515625,297.1499938964844,293.1499938964844,0.1750019490718841,-2792.114013671875,304.14111328125,0.800614595413208,0.2522850036621094,0.1776010245084762,293.12969970703125,297.1499938964844,293.1499938964844,0.4079793393611908,-7384.0673828125,304.1361083984375,0.9990000128746032,0.5455445647239685,0.4698704481124878,293.0805969238281,297.1499938964844,293.1499938964844,0.0045664515346288,-1706.7236328125,297.1116943359375,0.4464721083641052,0.050000000745058,0.2360123544931411,291.1318359375,291.1499938964844,254.9144897460937,254.07394409179688,279.1322326660156,293.437744140625,291.130859375,1.0,0.3130497634410858,0.5702936053276062,0.5702936053276062,1.0,1.0,-1.401352882385254,0.5206368565559387,0.8807159662246704,0.188421368598938,0.0,0.0,0.7616932392120361,72.50614929199219,66.0,-11.79362964630127,-16909.79296875,329.16619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257141113281,308.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.333984375,18000.0,0.0,0.0,0.3843765258789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984122097492218,0.9841320514678956,-9.939061783370562e-06,0.0,0.0003900933370459,0.0,0.0,123.28592681884766,0.0,0.0,0.0,0.5664337873458862,4.0,0.0,1.0
586620,293.10272216796875,297.1499938964844,293.1499938964844,0.1817729920148849,-3699.067626953125,304.1453857421875,0.8119305968284607,0.2598675191402435,0.2352767437696457,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4491385817527771,0.050000000745058,0.0497000031173229,293.0640563964844,297.1499938964844,293.1499938964844,0.176550954580307,-2811.680419921875,304.1415100097656,0.8058340549468994,0.2541961371898651,0.178888127207756,293.1322021484375,297.1499938964844,293.1499938964844,0.4028325080871582,-7303.74560546875,304.1499328613281,0.9990000128746032,0.5455176830291748,0.4643746614456177,293.0777587890625,297.1499938964844,293.1499938964844,0.00458893366158,-1714.2005615234375,297.1448059082031,0.4491385817527771,0.050000000745058,0.2357554137706756,291.1339416503906,291.1499938964844,254.8801422119141,254.0437164306641,279.1376953125,293.4226989746094,291.1358642578125,1.0,0.3105012774467468,0.5692941546440125,0.5692941546440125,1.0,1.0,-1.3969848155975342,0.5180087685585022,0.878976047039032,0.1868350803852081,0.0,0.0,0.7641294002532959,71.06438446044922,69.0,9.081253051757812,-16907.69140625,323.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82745361328125,308.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.294921875,18000.0,0.0,0.0,0.385660320520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909056425094604,0.9909156560897828,-1.0018827197200151e-05,0.0,0.0003913961991202,0.0,0.0,125.33447265625,0.0,0.0,0.0,0.5694282650947571,4.0,0.0,1.0
586680,293.10272216796875,297.1499938964844,293.1499938964844,0.1817729920148849,-3699.067626953125,304.1453857421875,0.8119305968284607,0.2598675191402435,0.2352767437696457,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4491385817527771,0.050000000745058,0.0497000031173229,293.0640563964844,297.1499938964844,293.1499938964844,0.176550954580307,-2811.680419921875,304.1415100097656,0.8058340549468994,0.2541961371898651,0.178888127207756,293.1322021484375,297.1499938964844,293.1499938964844,0.4028325080871582,-7303.74560546875,304.1499328613281,0.9990000128746032,0.5455176830291748,0.4643746614456177,293.0777587890625,297.1499938964844,293.1499938964844,0.00458893366158,-1714.2005615234375,297.1448059082031,0.4491385817527771,0.050000000745058,0.2357554137706756,291.1339416503906,291.1499938964844,254.8801422119141,254.0437164306641,279.1376953125,293.4226989746094,291.1358642578125,1.0,0.3105012774467468,0.5692941546440125,0.5692941546440125,1.0,1.0,-1.3969848155975342,0.5180087685585022,0.878976047039032,0.1868350803852081,0.0,0.0,0.7641294002532959,71.06438446044922,69.0,9.081253051757812,-16907.69140625,323.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82745361328125,308.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.294921875,18000.0,0.0,0.0,0.385660320520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909056425094604,0.9909156560897828,-1.0018827197200151e-05,0.0,0.0003913961991202,0.0,0.0,125.33447265625,0.0,0.0,0.0,0.5694282650947571,4.0,0.0,1.0
586740,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8145437240600586,0.0,0.2361692041158676,293.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.4505595266819,0.0,0.049672070890665,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.8094705939292908,0.0,0.1801884323358535,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.15545654296875,0.9990000128746032,0.0,0.4615130722522735,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.18878173828125,0.4505595266819,0.0,0.2356229126453399,291.15399169921875,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.15484619140625,0.0,0.0591279082000255,0.5684221386909485,0.5684221386909485,1.0,1.0,-1.395983099937439,0.5169459581375122,0.8790371417999268,0.1859612464904785,0.0,0.0,0.0,70.33938598632812,60.0,17.707120895385742,-16909.462890625,321.56707763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,308.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901365637779236,0.9901465773582458,-1.002804401650792e-05,0.0,0.0,0.0,0.0,125.26512145996094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8145437240600586,0.0,0.2361692041158676,293.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.4505595266819,0.0,0.049672070890665,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.8094705939292908,0.0,0.1801884323358535,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.15545654296875,0.9990000128746032,0.0,0.4615130722522735,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.18878173828125,0.4505595266819,0.0,0.2356229126453399,291.15399169921875,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.15484619140625,0.0,0.0591279082000255,0.5684221386909485,0.5684221386909485,1.0,1.0,-1.395983099937439,0.5169459581375122,0.8790371417999268,0.1859612464904785,0.0,0.0,0.0,70.33938598632812,60.0,17.707120895385742,-16909.462890625,321.56707763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,308.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901365637779236,0.9901465773582458,-1.002804401650792e-05,0.0,0.0,0.0,0.0,125.26512145996094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634460449219,0.0,0.0,0.0009561726474203,293.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0002791925799101,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59149169921875,0.0,0.0,0.0007311301887966,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,0.0019966764375567,292.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.83074951171875,0.0,0.0,0.0013243693392723,291.19842529296875,294.1499938964844,254.8247985839844,253.99490356445312,272.6855773925781,279.220458984375,291.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063464385457336,2.028777146279026e-08,0.006346418056637,-0.0469393841922283,0.0,0.0,0.0,-0.0413507148623466,60.0,-330.49041748046875,-0.0,-2.745291340033873e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.336056701641002e-18,9.337505922074197e-18,-1.4495525373231153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634460449219,0.0,0.0,0.0009561726474203,293.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0002791925799101,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59149169921875,0.0,0.0,0.0007311301887966,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,0.0019966764375567,292.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.83074951171875,0.0,0.0,0.0013243693392723,291.19842529296875,294.1499938964844,254.8247985839844,253.99490356445312,272.6855773925781,279.220458984375,291.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063464385457336,2.028777146279026e-08,0.006346418056637,-0.0469393841922283,0.0,0.0,0.0,-0.0413507148623466,60.0,-330.49041748046875,-0.0,-2.745291340033873e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.336056701641002e-18,9.337505922074197e-18,-1.4495525373231153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330505371094,0.0,0.0,0.0001287389313802,293.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001138545849244,292.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56085205078125,0.0,0.0,9.97558527160436e-05,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.0001650995691306,292.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.804931640625,0.0,0.0,0.0005400771042332,291.1986389160156,294.1499938964844,254.81417846679688,253.98550415039065,272.2816772460937,271.3832702636719,291.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571586994454,1.7711817790200257e-08,0.0012571410043165,-0.0452618338167667,0.0,0.0,0.0,-0.0143829714506864,60.0,-167.15533447265625,-0.0,-1.0774944314562165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4287699764001882e-20,2.602263678182369e-20,-1.7349360080798578e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0001030888670356,293.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001084996547433,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,8.017927757464349e-05,291.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8972473144531,0.0,0.0,0.0001086336924345,292.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7868957519531,0.0,0.0,0.0005146756884641,291.1986999511719,294.1499938964844,254.8048095703125,253.9772186279297,272.10418701171875,266.0293884277344,291.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981493396684,1.7297365317858748e-08,0.0010981321102008,-0.04433399066329,0.0,0.0,0.0,-0.0133897522464394,60.0,-78.95011901855469,-0.0,-8.22245240783559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.561693879180026e-21,-6.946220921139207e-21,2.384527041959181e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,0.0001027285325108,293.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001081763548427,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,7.989997538970783e-05,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.0001081778973457,292.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7692565917969,0.0,0.0,0.0005131420330144,291.19879150390625,294.1499938964844,254.7966461181641,253.97000122070312,271.9354858398437,262.46270751953125,291.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946316178888,1.6930084001387513e-08,0.0010946147376671,-0.0433746501803398,0.0,0.0,0.0,-0.0132057648152112,60.0,-45.94084930419922,-0.0,-8.169472920371845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.553297672845186e-21,-6.954604202776976e-21,2.4013067318801815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50543212890625,0.0,0.0,0.0001024177108774,293.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001078487184713,292.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326538085937,0.0,0.0,7.965822442201898e-05,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878479003906,0.0,0.0,0.0001078510686056,292.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518005371094,0.0,0.0,0.000511587888468,291.1988525390625,294.1499938964844,254.78965759277344,253.9638061523437,271.76885986328125,260.0728759765625,291.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542260894425453e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-33.9575309753418,-0.0,-8.120077410467277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.553349371633471e-21,-6.954550888401557e-21,2.401201112871304e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48785400390625,0.0,0.0,0.0001017511240206,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001071467777364,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,7.913976878626272e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,0.0001071491642505,292.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173767089844,0.0,0.0,0.0005082581774331,291.198974609375,294.1499938964844,254.7789764404297,253.95431518554688,271.4418334960937,257.3611755371094,291.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016475260257,60.0,-27.913206100463867,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.553354218394872e-21,-6.954543618259455e-21,2.4011893998645825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48785400390625,0.0,0.0,0.0001017511240206,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001071467777364,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,7.913976878626272e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786315917969,0.0,0.0,0.0001071491642505,292.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173767089844,0.0,0.0,0.0005082581774331,291.198974609375,294.1499938964844,254.7789764404297,253.95431518554688,271.4418334960937,257.3611755371094,291.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016475260257,60.0,-27.913206100463867,-0.0,-8.014706054382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.553354218394872e-21,-6.954543618259455e-21,2.4011893998645825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706115722656,0.0,0.0,0.0001010372143355,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001063950330717,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49713134765625,0.0,0.0,7.85844968049787e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695678710937,0.0,0.0,0.0001063973686541,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6836242675781,0.0,0.0,0.0005046922015026,291.1990966796875,294.1499938964844,254.7723999023437,253.94842529296875,271.1230773925781,256.086669921875,291.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96122360229492,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706115722656,0.0,0.0,0.0001010372143355,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001063950330717,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49713134765625,0.0,0.0,7.85844968049787e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695678710937,0.0,0.0,0.0001063973686541,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6836242675781,0.0,0.0,0.0005046922015026,291.1990966796875,294.1499938964844,254.7723999023437,253.94842529296875,271.1230773925781,256.086669921875,291.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96122360229492,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537048339844,0.0,0.0,0.0001002915669232,293.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001056098699336,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798889160156,0.0,0.0,7.800455205142498e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001056121618603,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65057373046875,0.0,0.0,0.000500967784319,291.1991577148437,294.1499938964844,254.76954650878903,253.94583129882807,270.81256103515625,255.4669189453125,291.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66463279724121,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537048339844,0.0,0.0,0.0001002915669232,293.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001056098699336,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798889160156,0.0,0.0,7.800455205142498e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001056121618603,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65057373046875,0.0,0.0,0.000500967784319,291.1991577148437,294.1499938964844,254.76954650878903,253.94583129882807,270.81256103515625,255.4669189453125,291.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66463279724121,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371643066406,0.0,0.0,9.95304435491562e-05,293.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001048084159265,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629821777344,0.0,0.0,7.741256558801979e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0001048106569214,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181640625,0.0,0.0,0.0004971660091541,291.19921875,294.1499938964844,254.77003479003903,253.9461669921875,270.5101928710937,255.15505981445312,291.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.44510269165039,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371643066406,0.0,0.0,9.95304435491562e-05,293.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001048084159265,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629821777344,0.0,0.0,7.741256558801979e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0001048106569214,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181640625,0.0,0.0,0.0004971660091541,291.19921875,294.1499938964844,254.77003479003903,253.9461669921875,270.5101928710937,255.15505981445312,291.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.44510269165039,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4289855957031,0.0,0.0,9.914904512697832e-05,293.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.000104406804894,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45465087890625,0.0,0.0,7.711592479608953e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,0.0001044090240611,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,0.0004952609306201,291.19921875,294.1499938964844,254.7714233398437,253.9473419189453,270.3620300292969,255.061279296875,291.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.33827018737793,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,9.876956028165296e-05,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001040072093019,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,7.682076829951257e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434143066406,0.0,0.0,0.0001040094066411,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58642578125,0.0,0.0,0.0004933653981424,291.1992492675781,294.1499938964844,254.7735137939453,253.9491424560547,270.2158203125,254.9932403564453,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.23145866394043,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,9.802305430639537e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001032211439451,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,7.624015415785834e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,0.0001032232903526,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5552978515625,0.0,0.0,0.000489636673592,291.19921875,294.1499938964844,254.77960205078125,253.95440673828125,269.92919921875,254.9072265625,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01835823059082,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,9.802305430639537e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001032211439451,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,7.624015415785834e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,0.0001032232903526,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5552978515625,0.0,0.0,0.000489636673592,291.19921875,294.1499938964844,254.77960205078125,253.95440673828125,269.92919921875,254.9072265625,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01835823059082,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893737792969,0.0,0.0,9.730395686347038e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001024639350362,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141845703125,0.0,0.0,7.568085129605606e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267822265625,0.0,0.0,0.0001024660377879,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248107910156,0.0,0.0,0.0004860447661485,291.1991882324219,294.1499938964844,254.7879180908203,253.961654663086,269.6501159667969,254.8614959716797,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.808544158935547,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893737792969,0.0,0.0,9.730395686347038e-05,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001024639350362,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141845703125,0.0,0.0,7.568085129605606e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267822265625,0.0,0.0,0.0001024660377879,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248107910156,0.0,0.0,0.0004860447661485,291.1991882324219,294.1499938964844,254.7879180908203,253.961654663086,269.6501159667969,254.8614959716797,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.808544158935547,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,9.662868978921324e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001017528848024,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,7.515565084759146e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81866455078125,0.0,0.0,0.0001017549511743,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.494873046875,0.0,0.0,0.0004826718650292,291.1991271972656,294.1499938964844,254.798095703125,253.9705352783203,269.3782653808594,254.83795166015625,291.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.606172561645508,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,9.662868978921324e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001017528848024,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,7.515565084759146e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81866455078125,0.0,0.0,0.0001017549511743,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.494873046875,0.0,0.0,0.0004826718650292,291.1991271972656,294.1499938964844,254.798095703125,253.9705352783203,269.3782653808594,254.83795166015625,291.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.606172561645508,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,9.601170313544571e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001011031999951,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831481933594,0.0,0.0,7.46757723391056e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106689453125,0.0,0.0,0.0001011052299872,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46551513671875,0.0,0.0,0.0004795900604221,291.1990051269531,294.1499938964844,254.8097686767578,253.98074340820312,269.1133728027344,254.8271331787109,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.415754318237305,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,9.601170313544571e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001011031999951,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831481933594,0.0,0.0,7.46757723391056e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106689453125,0.0,0.0,0.0001011052299872,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46551513671875,0.0,0.0,0.0004795900604221,291.1990051269531,294.1499938964844,254.8097686767578,253.98074340820312,269.1133728027344,254.8271331787109,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.415754318237305,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,9.572820272296668e-05,293.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001008046747301,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37554931640625,0.0,0.0,7.445527444360778e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067321777344,0.0,0.0,0.0001008066901704,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510192871094,0.0,0.0,0.0004781739844474,291.19891357421875,294.1499938964844,254.8160552978516,253.9862365722656,268.9834289550781,254.82481384277344,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.3261775970459,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
