time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441467285156,0.0,0.0,9.5462441095151e-05,293.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001005248268484,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,7.424856448778883e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.0001005268204608,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366760253906,0.0,0.0,0.0004768465005327,291.1988525390625,294.1499938964844,254.8225555419922,253.991928100586,268.8551025390625,254.823959350586,291.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.240812301635746,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,9.498564759269355e-05,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.000100022778497,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,7.387773075606674e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,0.0001000247357296,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082946777344,0.0,0.0,0.000474464992294,291.1986389160156,294.1499938964844,254.83609008789065,254.0037841796875,268.6030578613281,254.8254852294922,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.083589553833008,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,9.498564759269355e-05,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.000100022778497,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,7.387773075606674e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,0.0001000247357296,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082946777344,0.0,0.0,0.000474464992294,291.1986389160156,294.1499938964844,254.83609008789065,254.0037841796875,268.6030578613281,254.8254852294922,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.083589553833008,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,9.45820502238348e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.959779708879068e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,7.356381684076041e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873840332031,0.0,0.0,9.959971794160084e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,0.0004724490572698,291.1983947753906,294.1499938964844,254.8500061035156,254.0159606933593,268.35693359375,254.8300018310547,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94513320922852,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,9.45820502238348e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.959779708879068e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,7.356381684076041e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873840332031,0.0,0.0,9.959971794160084e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,0.0004724490572698,291.1983947753906,294.1499938964844,254.8500061035156,254.0159606933593,268.35693359375,254.8300018310547,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94513320922852,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.301025390625,0.0,0.0,9.424918243894354e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.924729965860024e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,7.330492371693254e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,9.924919140757992e-05,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529052734375,0.0,0.0,0.0004707864427473,291.1981201171875,294.1499938964844,254.8639068603516,254.0281524658203,268.1163635253906,254.83648681640625,290.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82553672790528,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.301025390625,0.0,0.0,9.424918243894354e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.924729965860024e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,7.330492371693254e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,9.924919140757992e-05,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529052734375,0.0,0.0,0.0004707864427473,291.1981201171875,294.1499938964844,254.8639068603516,254.0281524658203,268.1163635253906,254.83648681640625,290.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82553672790528,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870178222656,0.0,0.0,9.398226393386722e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.896624396787956e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,7.309731881832704e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,9.89681066130288e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,0.0004694532544817,291.19775390625,294.1499938964844,254.87744140625,254.0400238037109,267.881103515625,254.84423828125,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72412300109864,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870178222656,0.0,0.0,9.398226393386722e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.896624396787956e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,7.309731881832704e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723388671875,0.0,0.0,9.89681066130288e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,0.0004694532544817,291.19775390625,294.1499938964844,254.87744140625,254.0400238037109,267.881103515625,254.84423828125,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72412300109864,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,9.387161117047071e-05,293.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.884973405860364e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,7.301125151570886e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,9.885158215183763e-05,292.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0004689005727414,291.19757080078125,294.1499938964844,254.8839569091797,254.0457458496093,267.7653503417969,254.8484344482422,290.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.67988967895508,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.273193359375,0.0,0.0,9.377502283314244e-05,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.87480307230726e-05,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,7.293612725334242e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.874987154034898e-05,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0004684181476477,291.1973571777344,294.1499938964844,254.8902282714844,254.0512542724609,267.6508178710937,254.852783203125,290.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.63971900939941,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.259521484375,0.0,0.0,9.36204451136291e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.858527482720092e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816772460937,0.0,0.0,7.281589932972565e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575378417969,0.0,0.0,9.858708654064684e-05,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,0.0004676461103372,291.1968994140625,294.1499938964844,254.9019012451172,254.0615234375,267.4252624511719,254.8617553710937,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.570775985717773,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.259521484375,0.0,0.0,9.36204451136291e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.858527482720092e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816772460937,0.0,0.0,7.281589932972565e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575378417969,0.0,0.0,9.858708654064684e-05,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,0.0004676461103372,291.1968994140625,294.1499938964844,254.9019012451172,254.0615234375,267.4252624511719,254.8617553710937,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.570775985717773,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,9.351094195153564e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.846998727880418e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2678527832031,0.0,0.0,7.273073424585164e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,9.847176988841966e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0004670992202591,291.1963806152344,294.1499938964844,254.91207885742188,254.0704803466797,267.2041931152344,254.8708648681641,290.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.51569557189941,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,9.351094195153564e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.846998727880418e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2678527832031,0.0,0.0,7.273073424585164e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,9.847176988841966e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0004670992202591,291.1963806152344,294.1499938964844,254.91207885742188,254.0704803466797,267.2041931152344,254.8708648681641,290.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.51569557189941,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,9.343308920506388e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.83880236162804e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541809082031,0.0,0.0,7.26701837265864e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,9.838978439802304e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.000466710422188,291.19580078125,294.1499938964844,254.9203948974609,254.0778350830078,266.9873962402344,254.8797912597656,290.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.4720516204834,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,9.343308920506388e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.83880236162804e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2541809082031,0.0,0.0,7.26701837265864e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,9.838978439802304e-05,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.000466710422188,291.19580078125,294.1499938964844,254.9203948974609,254.0778350830078,266.9873962402344,254.8797912597656,290.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.4720516204834,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,9.337330266134812e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.832508658291772e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406311035156,0.0,0.0,7.262368308147416e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.832682553678752e-05,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,0.0004664118750952,291.1951599121094,294.1499938964844,254.92648315429688,254.08322143554688,266.77471923828125,254.88824462890625,290.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.436397552490234,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,9.337330266134812e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.832508658291772e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406311035156,0.0,0.0,7.262368308147416e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.832682553678752e-05,292.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,0.0004664118750952,291.1951599121094,294.1499938964844,254.92648315429688,254.08322143554688,266.77471923828125,254.88824462890625,290.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.436397552490234,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,9.33478440856561e-05,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.829828923102468e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339172363281,0.0,0.0,7.260387792484835e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,9.830001363297924e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825866699219,0.0,0.0,0.0004662847495637,291.19482421875,294.1499938964844,254.92857360839844,254.0850982666016,266.6698913574219,254.89219665527344,290.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.42076873779297,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,9.332474292023107e-05,292.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.827396570472048e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272033691406,0.0,0.0,7.258591358549893e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7285461425781,0.0,0.0,9.82756828307174e-05,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0004661693819798,291.1944580078125,294.1499938964844,254.92996215820312,254.0863494873047,266.5660095214844,254.89588928222656,290.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.40634536743164,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,9.328516898676752e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.823231084737928e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,7.255512900883332e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,9.823400614550336e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0004659717960748,291.1936950683594,294.1499938964844,254.93045043945312,254.0868682861328,266.361083984375,254.9023895263672,290.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.3808650970459,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930847167969,0.0,0.0,9.328516898676752e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.823231084737928e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,7.255512900883332e-05,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,9.823400614550336e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0004659717960748,291.1936950683594,294.1499938964844,254.93045043945312,254.0868682861328,266.361083984375,254.9023895263672,290.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.3808650970459,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,9.325510472990572e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.820066770771518e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20068359375,0.0,0.0,7.253174408106133e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,9.820234117796645e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0004658217076212,291.1928405761719,294.1499938964844,254.92759704589844,254.08447265625,266.1598205566406,254.9073944091797,290.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.359975814819336,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,9.325510472990572e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.820066770771518e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20068359375,0.0,0.0,7.253174408106133e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,9.820234117796645e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0004658217076212,291.1928405761719,294.1499938964844,254.92759704589844,254.08447265625,266.1598205566406,254.9073944091797,290.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.359975814819336,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,9.323645645054056e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.818105172598734e-05,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,7.251724309753627e-05,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,9.818270336836576e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,0.0004657286335714,291.19189453125,294.1499938964844,254.9210205078125,254.07882690429688,265.96209716796875,254.9105529785156,290.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145401641726,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.344219207763672,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,9.323645645054056e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.818105172598734e-05,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,7.251724309753627e-05,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,9.818270336836576e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,0.0004657286335714,291.19189453125,294.1499938964844,254.9210205078125,254.07882690429688,265.96209716796875,254.9105529785156,290.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145401641726,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.344219207763672,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.154541015625,0.0,0.0,9.323166159447284e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.817602403927594e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,7.25135178072378e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,9.817765385378152e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004657047684304,291.19091796875,294.1499938964844,254.91033935546875,254.0695953369141,265.7677001953125,254.91151428222656,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328958676897e-09,0.0009934118716046,-0.0123987281695008,0.0,0.0,0.0,-0.0073382924310863,60.0,-24.33439445495605,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.154541015625,0.0,0.0,9.323166159447284e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.817602403927594e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,7.25135178072378e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,9.817765385378152e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004657047684304,291.19091796875,294.1499938964844,254.91033935546875,254.0695953369141,265.7677001953125,254.91151428222656,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328958676897e-09,0.0009934118716046,-0.0123987281695008,0.0,0.0,0.0,-0.0073382924310863,60.0,-24.33439445495605,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,9.32352340896614e-05,292.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.817979298532008e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,7.251628994708881e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,9.818141552386804e-05,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0004657226672861,291.1903686523437,294.1499938964844,254.90335083007807,254.06353759765625,265.6717224121094,254.9110412597656,290.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.331981658935547,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,9.324321581516416e-05,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.818820399232207e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16168212890625,0.0,0.0,7.252250361489132e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,9.818981925491244e-05,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0004657625686377,291.1898193359375,294.1499938964844,254.89520263671875,254.05645751953125,265.5765380859375,254.909896850586,290.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.33138656616211,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,9.327360021416098e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.82202182058245e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,7.254613592522219e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,9.8221811640542e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.000465914432425,291.18865966796875,294.1499938964844,254.8751983642578,254.03909301757807,265.3883361816406,254.90528869628903,290.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.33609962463379,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,9.327360021416098e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.82202182058245e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,7.254613592522219e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,9.8221811640542e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.000465914432425,291.18865966796875,294.1499938964844,254.8751983642578,254.03909301757807,265.3883361816406,254.90528869628903,290.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.33609962463379,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,9.332454646937548e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.827388566918672e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,7.258576079038903e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790466308594,0.0,0.0,9.827545727603136e-05,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.00046616900363,291.1874084472656,294.1499938964844,254.8500061035156,254.01715087890625,265.2030029296875,254.89724731445312,290.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209867204314378e-09,0.0009943996556103,-0.0127014219760894,0.0,0.0,0.0,-0.0073955687694251,60.0,-24.349294662475582,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,9.332454646937548e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.827388566918672e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,7.258576079038903e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790466308594,0.0,0.0,9.827545727603136e-05,292.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.00046616900363,291.1874084472656,294.1499938964844,254.8500061035156,254.01715087890625,265.2030029296875,254.89724731445312,290.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209867204314378e-09,0.0009943996556103,-0.0127014219760894,0.0,0.0,0.0,-0.0073955687694251,60.0,-24.349294662475582,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,9.33926203288138e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.834559023147448e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234741210937,0.0,0.0,7.263870793394744e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.834714001044632e-05,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.0004665091109927,291.18609619140625,294.1499938964844,254.8212280273437,253.9920349121093,265.02032470703125,254.8853912353516,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.370853424072266,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,9.33926203288138e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.834559023147448e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234741210937,0.0,0.0,7.263870793394744e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.834714001044632e-05,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.0004665091109927,291.18609619140625,294.1499938964844,254.8212280273437,253.9920349121093,265.02032470703125,254.8853912353516,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.370853424072266,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,9.347069135401398e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.842780855251476e-05,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108703613281,0.0,0.0,7.26994258002378e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,9.842934377957135e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,0.0004668991605285,291.1846923828125,294.1499938964844,254.79087829589844,253.9654235839844,264.8402099609375,254.86990356445312,290.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39739227294922,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,9.347069135401398e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.842780855251476e-05,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108703613281,0.0,0.0,7.26994258002378e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,9.842934377957135e-05,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,0.0004668991605285,291.1846923828125,294.1499938964844,254.79087829589844,253.9654235839844,264.8402099609375,254.86990356445312,290.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39739227294922,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
