time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,9.351360495202243e-05,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.847301407717168e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,7.273280789377168e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,9.847454202827066e-05,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.0004671135684475,291.1839294433594,294.1499938964844,254.775146484375,253.9515838623047,264.7510986328125,254.86085510253903,290.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.41217422485352,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797424316406,0.0,0.0,9.355909423902632e-05,292.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.852091898210348e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09832763671875,0.0,0.0,7.276818359969184e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,9.852243965724484e-05,292.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308776855469,0.0,0.0,0.0004673408111557,291.18316650390625,294.1499938964844,254.75906372070312,253.9374084472656,264.66259765625,254.8509826660156,290.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.42789077758789,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,9.365758887724952e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.86246595857665e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,7.284479215741158e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.862615843303502e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0004678329278249,291.1815795898437,294.1499938964844,254.7258758544922,253.9081115722656,264.4873352050781,254.82891845703125,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.462038040161133,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675048828125,0.0,0.0,9.365758887724952e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.86246595857665e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,7.284479215741158e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.862615843303502e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0004678329278249,291.1815795898437,294.1499938964844,254.7258758544922,253.9081115722656,264.4873352050781,254.82891845703125,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.462038040161133,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,9.376573871122672e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.873855742625892e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0734558105469,0.0,0.0,7.292890950338915e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440124511719,0.0,0.0,9.874004172161222e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,0.0004683732113335,291.1799011230469,294.1499938964844,254.69143676757807,253.87762451171875,264.3143920898437,254.8038787841797,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.49972343444824,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,9.376573871122672e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.873855742625892e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0734558105469,0.0,0.0,7.292890950338915e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440124511719,0.0,0.0,9.874004172161222e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,0.0004683732113335,291.1799011230469,294.1499938964844,254.69143676757807,253.87762451171875,264.3143920898437,254.8038787841797,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.49972343444824,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.043212890625,0.0,0.0,9.3882845249027e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.886189218377694e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,7.30199899408035e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,9.8863361927215e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.0004689582565333,291.1781311035156,294.1499938964844,254.65586853027344,253.84605407714844,264.1437072753906,254.77609252929688,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.54071044921875,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.043212890625,0.0,0.0,9.3882845249027e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.886189218377694e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,7.30199899408035e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,9.8863361927215e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.0004689582565333,291.1781311035156,294.1499938964844,254.65586853027344,253.84605407714844,264.1437072753906,254.77609252929688,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.54071044921875,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311279296875,0.0,0.0,9.400802809977904e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.899372525978832e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,7.31173568055965e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,9.899518045131116e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0004695836396422,291.1762390136719,294.1499938964844,254.6192779541016,253.81349182128903,263.9751892089844,254.7457733154297,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58472442626953,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311279296875,0.0,0.0,9.400802809977904e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.899372525978832e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,7.31173568055965e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,9.899518045131116e-05,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0004695836396422,291.1762390136719,294.1499938964844,254.6192779541016,253.81349182128903,263.9751892089844,254.7457733154297,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58472442626953,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,9.407332254340872e-05,292.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.90624976111576e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426940917969,0.0,0.0,7.31681429897435e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,9.90639382507652e-05,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,0.0004699098062701,291.17529296875,294.1499938964844,254.60061645507807,253.796875,263.8917236328125,254.72970581054688,290.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.607786178588867,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190734863281,0.0,0.0,9.414021769771352e-05,292.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.913294343277812e-05,291.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365600585937,0.0,0.0,7.322016608668491e-05,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,9.913437679642811e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186340332031,0.0,0.0,0.0004702439764514,291.1742858886719,294.1499938964844,254.58175659179688,253.78005981445312,263.80877685546875,254.7130889892578,290.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.631465911865234,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,9.42781480262056e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.927820065058768e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,7.332745008170605e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,9.927962673828006e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966613769531,0.0,0.0,0.0004709330387413,291.1722106933594,294.1499938964844,254.5434417724609,253.745849609375,263.6444091796875,254.67832946777344,290.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68048667907715,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.007080078125,0.0,0.0,9.42781480262056e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.927820065058768e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.0,0.0,7.332745008170605e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,9.927962673828006e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966613769531,0.0,0.0,0.0004709330387413,291.1722106933594,294.1499938964844,254.5434417724609,253.745849609375,263.6444091796875,254.67832946777344,290.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68048667907715,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951477050781,0.0,0.0,9.442047303309664e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.942809265339748e-05,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,7.343814650084823e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,9.9429496913217e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748413085937,0.0,0.0,0.0004716440744232,291.1700439453125,294.1499938964844,254.50442504882807,253.7109832763672,263.4820556640625,254.6416931152344,290.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73144149780273,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951477050781,0.0,0.0,9.442047303309664e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.942809265339748e-05,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,7.343814650084823e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,9.9429496913217e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748413085937,0.0,0.0,0.0004716440744232,291.1700439453125,294.1499938964844,254.50442504882807,253.7109832763672,263.4820556640625,254.6416931152344,290.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73144149780273,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,9.45657302509062e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.958106966223568e-05,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,7.355112029472366e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.958245937014e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7531433105469,0.0,0.0,0.000472369720228,291.1677551269531,294.1499938964844,254.4648284912109,253.6755523681641,263.3216247558594,254.60340881347656,290.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.78386878967285,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,9.45657302509062e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.958106966223568e-05,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,7.355112029472366e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.958245937014e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7531433105469,0.0,0.0,0.000472369720228,291.1677551269531,294.1499938964844,254.4648284912109,253.6755523681641,263.3216247558594,254.60340881347656,290.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.78386878967285,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,9.471239900449292e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.973553096642718e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,7.366520003415644e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,9.973690612241626e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,0.0004731024382635,291.1653747558594,294.1499938964844,254.4247589111328,253.6396484375,263.1631164550781,254.563720703125,290.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.837305068969727,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,9.471239900449292e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.973553096642718e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,7.366520003415644e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,9.973690612241626e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,0.0004731024382635,291.1653747558594,294.1499938964844,254.4247589111328,253.6396484375,263.1631164550781,254.563720703125,290.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.837305068969727,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,9.478579158894718e-05,292.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.981282346416263e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,7.372227992163971e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,9.981419134419411e-05,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72088623046875,0.0,0.0,0.0004734690592158,291.1641540527344,294.1499938964844,254.4045867919922,253.6215667724609,263.0845947265625,254.5434112548828,290.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.8642578125,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,9.485896589467302e-05,292.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.988989040721208e-05,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9758605957031,0.0,0.0,7.377919973805547e-05,290.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58746337890625,0.0,0.0,9.989125101128592e-05,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0004738346324302,291.16290283203125,294.1499938964844,254.38433837890625,253.6033935546875,263.00653076171875,254.52284240722656,290.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.89127922058105,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476318359375,0.0,0.0,9.500394662609324e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001000425691017,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,7.389195525320247e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0001000439151539,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0004745588812511,291.1603088378906,294.1499938964844,254.3436584472656,253.56689453125,262.8517150878906,254.48106384277344,290.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.94530487060547,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476318359375,0.0,0.0,9.500394662609324e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001000425691017,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,7.389195525320247e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0001000439151539,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0004745588812511,291.1603088378906,294.1499938964844,254.3436584472656,253.56689453125,262.8517150878906,254.48106384277344,290.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.94530487060547,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,9.514590783510356e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001001920754788,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,7.400237518595532e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.000100193406979,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0004752680833917,291.1576232910156,294.1499938964844,254.30284118652344,253.5302581787109,262.6987609863281,254.4385681152344,290.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.99893379211425,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,9.514590783510356e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001001920754788,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,7.400237518595532e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.000100193406979,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0004752680833917,291.1576232910156,294.1499938964844,254.30284118652344,253.5302581787109,262.6987609863281,254.4385681152344,290.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.99893379211425,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,9.528354712529108e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001003370271064,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,7.41094263503328e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001003383440547,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,0.0004759556613862,291.1548156738281,294.1499938964844,254.2620086669922,253.4935607910156,262.5475769042969,254.39556884765625,290.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.05172348022461,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,9.528354712529108e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001003370271064,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,7.41094263503328e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001003383440547,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,0.0004759556613862,291.1548156738281,294.1499938964844,254.2620086669922,253.4935607910156,262.5475769042969,254.39556884765625,290.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.05172348022461,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,9.541567123960704e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001004761725198,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,7.421218469971791e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0001004774749162,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0004766157071571,291.15191650390625,294.1499938964844,254.2212677001953,253.4569396972656,262.3981628417969,254.3523101806641,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.103260040283203,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,9.541567123960704e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001004761725198,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,7.421218469971791e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0001004774749162,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0004766157071571,291.15191650390625,294.1499938964844,254.2212677001953,253.4569396972656,262.3981628417969,254.3523101806641,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.103260040283203,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,9.547933586873114e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001005432204692,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,7.426170486724004e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,0.0001005445155897,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,0.0004769337538164,291.1504211425781,294.1499938964844,254.20095825195312,253.43869018554688,262.3241271972656,254.33062744140625,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.1284236907959,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,9.55412397161126e-05,292.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001006084203254,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159545898437,0.0,0.0,7.430985715473071e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0001006097008939,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,0.0004772430111188,291.1488952636719,294.1499938964844,254.1807098388672,253.4205017089844,262.25054931640625,254.30894470214844,290.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.15314292907715,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88885498046875,0.0,0.0,9.565938671585172e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001007328392006,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,7.440174522344023e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,0.0001007341124932,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,0.0004778332368005,291.145751953125,294.1499938964844,254.1404571533203,253.3843231201172,262.1046447753906,254.2656707763672,290.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.20111656188965,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88885498046875,0.0,0.0,9.565938671585172e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001007328392006,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,7.440174522344023e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,0.0001007341124932,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,0.0004778332368005,291.145751953125,294.1499938964844,254.1404571533203,253.3843231201172,262.1046447753906,254.2656707763672,290.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.20111656188965,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,9.576938464306296e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001008486942737,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,7.448730320902541e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53680419921875,0.0,0.0,0.0001008499457384,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56402587890625,0.0,0.0,0.0004783827753271,291.1425170898437,294.1499938964844,254.10064697265625,253.34852600097656,261.96044921875,254.22262573242188,290.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.246826171875,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,9.576938464306296e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001008486942737,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,7.448730320902541e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53680419921875,0.0,0.0,0.0001008499457384,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56402587890625,0.0,0.0,0.0004783827753271,291.1425170898437,294.1499938964844,254.10064697265625,253.34852600097656,261.96044921875,254.22262573242188,290.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.246826171875,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,9.587069507688284e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001009553889161,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,7.45660945540294e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,0.0001009566331049,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0004788888909388,291.13916015625,294.1499938964844,254.06134033203125,253.313217163086,261.8179626464844,254.1800079345703,290.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.29000663757324,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,9.587069507688284e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001009553889161,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,7.45660945540294e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,0.0001009566331049,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0004788888909388,291.13916015625,294.1499938964844,254.06134033203125,253.313217163086,261.8179626464844,254.1800079345703,290.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.29000663757324,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,9.59629178396426e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001010525156743,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,7.463782094419003e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001010537380352,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0004793496336787,291.1356811523437,294.1499938964844,254.022705078125,253.27850341796875,261.67724609375,254.137924194336,290.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.3304500579834,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
