time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,9.59629178396426e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001010525156743,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,7.463782094419003e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001010537380352,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0004793496336787,291.1356811523437,294.1499938964844,254.022705078125,253.27850341796875,261.67724609375,254.137924194336,290.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.3304500579834,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479919433594,0.0,0.0,9.600549674360082e-05,292.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001010973646771,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,7.467094110324979e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,0.000101098579762,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0004795623535756,291.1339111328125,294.1499938964844,254.003646850586,253.2613983154297,261.6075744628906,254.1171417236328,290.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548917129758138e-09,0.0010229517938569,-0.0214474368840456,0.0,0.0,0.0,-0.0090508796274662,60.0,-25.349529266357425,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,9.604578372091056e-05,292.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.00010113978351,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85662841796875,0.0,0.0,7.470227137673646e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,0.0001011409985949,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,0.0004797636065632,291.1321105957031,294.1499938964844,253.9848022460937,253.2444763183593,261.538330078125,254.09654235839844,290.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.367935180664062,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,9.611913264961912e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001012170396279,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,7.475932216038927e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0001012182401609,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.483154296875,0.0,0.0,0.0004801300528924,291.12841796875,294.1499938964844,253.94776916503903,253.2112579345703,261.40106201171875,254.05593872070312,290.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40248680114746,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,9.611913264961912e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001012170396279,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,7.475932216038927e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0001012182401609,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.483154296875,0.0,0.0,0.0004801300528924,291.12841796875,294.1499938964844,253.94776916503903,253.2112579345703,261.40106201171875,254.05593872070312,290.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40248680114746,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,9.618289186619222e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001012841967167,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,7.480891508748755e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0001012853754218,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,0.0004804486234206,291.1246032714844,294.1499938964844,253.9117126464844,253.178955078125,261.2655639648437,254.0162353515625,290.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.43384552001953,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8189392089844,0.0,0.0,9.618289186619222e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001012841967167,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,7.480891508748755e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0001012853754218,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,0.0004804486234206,291.1246032714844,294.1499938964844,253.9117126464844,253.178955078125,261.2655639648437,254.0162353515625,290.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.43384552001953,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,9.623703954275696e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001013412329484,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,7.485103560611606e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,0.0001013423971016,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44342041015625,0.0,0.0,0.0004807191726285,291.1206970214844,294.1499938964844,253.8767547607422,253.1476593017578,261.1318054199219,253.97756958007807,290.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.46195411682129,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,9.623703954275696e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001013412329484,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,7.485103560611606e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,0.0001013423971016,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44342041015625,0.0,0.0,0.0004807191726285,291.1206970214844,294.1499938964844,253.8767547607422,253.1476593017578,261.1318054199219,253.97756958007807,290.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.46195411682129,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,9.6281582955271e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001013881483231,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,7.488567644031718e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0001013892979244,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,0.0004809417005162,291.1166381835937,294.1499938964844,253.84298706054688,253.11749267578125,260.999755859375,253.9400329589844,290.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48672103881836,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,9.6281582955271e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001013881483231,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,7.488567644031718e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0001013892979244,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,0.0004809417005162,291.1166381835937,294.1499938964844,253.84298706054688,253.11749267578125,260.999755859375,253.9400329589844,290.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48672103881836,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,9.63002457865514e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001014078006846,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036193847656,0.0,0.0,7.490019197575748e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808044433594,0.0,0.0,0.0001014089502859,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139404296875,0.0,0.0,0.000481034949189,291.1145935058594,294.1499938964844,253.8265838623047,253.1028594970703,260.9344177246094,253.92173767089844,290.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.49779510498047,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841796875,0.0,0.0,9.631649299990386e-05,292.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001014249282889,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977294921875,0.0,0.0,7.491283031413332e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,0.0001014260633382,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,0.0004811161779798,291.1125183105469,294.1499938964844,253.8105316162109,253.0885467529297,260.8695068359375,253.9037475585937,290.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.508018493652344,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,9.634173329686746e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.000101451514638,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,7.493246084777638e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001014526424114,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,0.000481242313981,291.1082458496094,294.1499938964844,253.7794952392578,253.0609436035156,260.740966796875,253.86875915527344,290.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.5258903503418,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,9.634173329686746e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.000101451514638,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,7.493246084777638e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001014526424114,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,0.000481242313981,291.1082458496094,294.1499938964844,253.7794952392578,253.0609436035156,260.740966796875,253.86875915527344,290.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.5258903503418,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,9.635711467126384e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0001014677254715,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,7.49444225220941e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.0001014688386931,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0004813192063011,291.1038818359375,294.1499938964844,253.75,253.03477478027344,260.6141662597656,253.8352203369141,290.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654087550505e-09,0.0010266951285302,-0.0225936900824308,0.0,0.0,0.0,-0.0092678852379322,60.0,-25.54010391235352,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,9.635711467126384e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0001014677254715,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742919921875,0.0,0.0,7.49444225220941e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.0001014688386931,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0004813192063011,291.1038818359375,294.1499938964844,253.75,253.03477478027344,260.6141662597656,253.8352203369141,290.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654087550505e-09,0.0010266951285302,-0.0225936900824308,0.0,0.0,0.0,-0.0092678852379322,60.0,-25.54010391235352,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7495422363281,0.0,0.0,9.63558122748509e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001014663648675,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,7.494341116398573e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,0.0001014674635371,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461303710937,0.0,0.0,0.0004813127452507,291.0993957519531,294.1499938964844,253.72149658203125,253.0095367431641,260.4891357421875,253.80311584472656,290.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.550058364868164,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7495422363281,0.0,0.0,9.63558122748509e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001014663648675,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,7.494341116398573e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,0.0001014674635371,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461303710937,0.0,0.0,0.0004813127452507,291.0993957519531,294.1499938964844,253.72149658203125,253.0095367431641,260.4891357421875,253.80311584472656,290.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.550058364868164,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,9.633146692067383e-05,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001014407389448,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509155273437,0.0,0.0,7.492447184631601e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001014418230624,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0004811911785509,291.0948181152344,294.1499938964844,253.69338989257807,252.9846649169922,260.36590576171875,253.7722930908203,290.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.55411720275879,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,9.633146692067383e-05,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001014407389448,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509155273437,0.0,0.0,7.492447184631601e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001014418230624,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0004811911785509,291.0948181152344,294.1499938964844,253.69338989257807,252.9846649169922,260.36590576171875,253.7722930908203,290.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.55411720275879,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.63108686846681e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001014190565911,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,7.490845746360719e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.0001014201334328,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3174743652344,0.0,0.0,0.0004810883256141,291.09246826171875,294.1499938964844,253.6794891357422,252.9723663330078,260.3049621582031,253.75729370117188,290.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.55375099182129,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,9.628469706512988e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001013915025396,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392578125,0.0,0.0,7.488809933420271e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0001013925721053,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079833984375,0.0,0.0,0.0004809576203115,291.0901184082031,294.1499938964844,253.6656951904297,252.96017456054688,260.2444763183594,253.7425537109375,290.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.551856994628903,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7150573730469,0.0,0.0,9.621557546779512e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001013187211356,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,7.48343372833915e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001013197761494,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,0.0004806124197784,291.0852966308594,294.1499938964844,253.6384429931641,252.93609619140625,260.1247863769531,253.71372985839844,290.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.543506622314453,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7150573730469,0.0,0.0,9.621557546779512e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001013187211356,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,7.48343372833915e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001013197761494,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,0.0004806124197784,291.0852966308594,294.1499938964844,253.6384429931641,252.93609619140625,260.1247863769531,253.71372985839844,290.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.543506622314453,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,9.612386202206837e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001012221619021,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159729003906,0.0,0.0,7.476300379494205e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,0.000101223195088,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,0.0004801543545909,291.08038330078125,294.1499938964844,253.61163330078125,252.9124298095703,260.0068359375,253.68576049804688,290.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320935964584,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.52885055541992,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,9.612386202206837e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001012221619021,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159729003906,0.0,0.0,7.476300379494205e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,0.000101223195088,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,0.0004801543545909,291.08038330078125,294.1499938964844,253.61163330078125,252.9124298095703,260.0068359375,253.68576049804688,290.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320935964584,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.52885055541992,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.692138671875,0.0,0.0,9.600929479347542e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001011015265248,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,7.467389514204115e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001011025524348,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25164794921875,0.0,0.0,0.0004795821150764,291.0753479003906,294.1499938964844,253.58531188964844,252.88922119140625,259.8906555175781,253.6585998535156,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.50777053833008,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.692138671875,0.0,0.0,9.600929479347542e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001011015265248,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,7.467389514204115e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001011025524348,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25164794921875,0.0,0.0,0.0004795821150764,291.0753479003906,294.1499938964844,253.58531188964844,252.88922119140625,259.8906555175781,253.6585998535156,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.50777053833008,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,9.587183740222828e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.000100956793176,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,7.456698222085834e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001009578045341,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,0.000478895555716,291.0702209472656,294.1499938964844,253.5594940185547,252.8664703369141,259.7763061523437,253.6322326660156,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.480213165283203,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,9.587183740222828e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.000100956793176,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,7.456698222085834e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001009578045341,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23309326171875,0.0,0.0,0.000478895555716,291.0702209472656,294.1499938964844,253.5594940185547,252.8664703369141,259.7763061523437,253.6322326660156,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.480213165283203,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,9.579463221598417e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001008754916256,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,7.450693374266848e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0001008764957077,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.223876953125,0.0,0.0,0.0004785099008586,291.067626953125,294.1499938964844,253.54676818847656,252.8552703857422,259.71978759765625,253.61935424804688,290.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285496733151376e-09,0.0010207000887021,-0.0207576062530279,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.463977813720703,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692810058594,0.0,0.0,9.571191185386851e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.000100788391137,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,7.444259972544387e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990478515625,0.0,0.0,0.0001007893879432,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,0.0004780967428814,291.06500244140625,294.1499938964844,253.5341796875,252.8441925048828,259.66375732421875,253.60665893554688,290.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.446178436279297,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,9.55306604737416e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0001005975354928,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,7.430162077071145e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0001005985177471,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0004771914100274,291.0596618652344,294.1499938964844,253.5094146728516,252.8224334716797,259.5529479980469,253.58184814453125,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.0198961235582828,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.406049728393555,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,9.55306604737416e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0001005975354928,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,7.430162077071145e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0001005985177471,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0004771914100274,291.0596618652344,294.1499938964844,253.5094146728516,252.8224334716797,259.5529479980469,253.58184814453125,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.0198961235582828,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.406049728393555,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.533011325402184e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.000100386365375,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,7.41456460673362e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.0001003873330773,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,0.0004761896852869,291.05426025390625,294.1499938964844,253.48521423339844,252.8011779785156,259.4439392089844,253.5578155517578,289.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706637106252856e-09,0.001015750458464,-0.0192416217178106,0.0,0.0,0.0,-0.008633330464363,60.0,-25.36003875732422,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,9.533011325402184e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.000100386365375,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,7.41456460673362e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.0001003873330773,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,0.0004761896852869,291.05426025390625,294.1499938964844,253.48521423339844,252.8011779785156,259.4439392089844,253.5578155517578,289.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706637106252856e-09,0.001015750458464,-0.0192416217178106,0.0,0.0,0.0,-0.008633330464363,60.0,-25.36003875732422,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,9.51132969930768e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001001580603769,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,7.397701119771227e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0001001590135274,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,0.0004751067317556,291.0487365722656,294.1499938964844,253.46157836914065,252.78048706054688,259.33673095703125,253.5345916748047,289.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436465665477954e-09,0.0010134403128176,-0.0185340195894241,0.0,0.0,0.0,-0.0084993941709399,60.0,-25.308822631835938,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,9.51132969930768e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001001580603769,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,7.397701119771227e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0001001590135274,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,0.0004751067317556,291.0487365722656,294.1499938964844,253.46157836914065,252.78048706054688,259.33673095703125,253.5345916748047,289.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436465665477954e-09,0.0010134403128176,-0.0185340195894241,0.0,0.0,0.0,-0.0084993941709399,60.0,-25.308822631835938,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
