time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,9.488427895121276e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.991690603783354e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,7.379888120340183e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,9.991784463636576e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,0.0004739627765957,291.0430908203125,294.1499938964844,253.4385528564453,252.7603454589844,259.23126220703125,253.51217651367188,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.1510815047304285e-09,0.0010110000148415,-0.017786543816328,0.0,0.0,0.0,-0.0083579178899526,60.0,-25.253341674804688,-0.0,-6.96894986162988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,9.488427895121276e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.991690603783354e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,7.379888120340183e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,9.991784463636576e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,0.0004739627765957,291.0430908203125,294.1499938964844,253.4385528564453,252.7603454589844,259.23126220703125,253.51217651367188,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.1510815047304285e-09,0.0010110000148415,-0.017786543816328,0.0,0.0,0.0,-0.0083579178899526,60.0,-25.253341674804688,-0.0,-6.96894986162988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181945800781,0.0,0.0,9.476664854446426e-05,292.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.979304013540968e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62945556640625,0.0,0.0,7.370739331236109e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,9.97939714579843e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333312988281,0.0,0.0,0.0004733752284664,291.0402526855469,294.1499938964844,253.42727661132807,252.75048828125,259.17926025390625,253.50128173828125,289.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009753672406,7.004508084662575e-09,0.0010097466874867,-0.0174026284366846,0.0,0.0,0.0,-0.0082852551713585,60.0,-25.22431182861328,-0.0,-6.951679409894497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.612548828125,0.0,0.0,9.464802860748024e-05,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.9668133771047e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,7.361513416981325e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589172363281,0.0,0.0,9.9669057817664e-05,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,0.0004727827035821,291.0373840332031,294.1499938964844,253.4161376953125,252.74078369140625,259.1276550292969,253.4905700683593,289.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084895184263,6.856692991163982e-09,0.0010084827663376,-0.01701545342803,0.0,0.0,0.0,-0.0082119768485426,60.0,-25.194726943969727,-0.0,-6.934284613180354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,9.441036672797054e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.941786993294954e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,7.34302811906673e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,9.941878670360892e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.0004715955874416,291.0315856933594,294.1499938964844,253.3943786621093,252.7218170166016,259.02569580078125,253.46974182128903,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.5605463284157395e-09,0.0010059503838419,-0.0162397287786006,0.0,0.0,0.0,-0.0080651640892028,60.0,-25.134578704833984,-0.0,-6.899499993551218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,9.441036672797054e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.941786993294954e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,7.34302811906673e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,9.941878670360892e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,0.0004715955874416,291.0315856933594,294.1499938964844,253.3943786621093,252.7218170166016,259.02569580078125,253.46974182128903,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059569031,6.5605463284157395e-09,0.0010059503838419,-0.0162397287786006,0.0,0.0,0.0,-0.0080651640892028,60.0,-25.134578704833984,-0.0,-6.899499993551218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,9.417737601324916e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.91725391941145e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,7.324907346628606e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.917343413690104e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892028808594,0.0,0.0,0.000470431841677,291.0256652832031,294.1499938964844,253.373275756836,252.7034912109375,258.9254455566406,253.4496612548828,289.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229224725199e-09,0.001003467827104,-0.0154792452231049,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.07428359985352,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,9.417737601324916e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.91725391941145e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,7.324907346628606e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.917343413690104e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892028808594,0.0,0.0,0.000470431841677,291.0256652832031,294.1499938964844,253.373275756836,252.7034912109375,258.9254455566406,253.4496612548828,289.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229224725199e-09,0.001003467827104,-0.0154792452231049,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.07428359985352,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,9.395546658197418e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.89388645393774e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,7.30764731997624e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.893975220620632e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,0.0004693233931902,291.0196838378906,294.1499938964844,253.35284423828125,252.685791015625,258.82684326171875,253.43032836914065,289.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937108609631196e-09,0.001001103199087,-0.0147548830136656,0.0,0.0,0.0,-0.0077841584570705,60.0,-25.01554107666016,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,9.395546658197418e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.89388645393774e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,7.30764731997624e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.893975220620632e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,0.0004693233931902,291.0196838378906,294.1499938964844,253.35284423828125,252.685791015625,258.82684326171875,253.43032836914065,289.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937108609631196e-09,0.001001103199087,-0.0147548830136656,0.0,0.0,0.0,-0.0077841584570705,60.0,-25.01554107666016,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,9.375067747896536e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.872322698356584e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,7.291719521163031e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,9.872410009847954e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.054443359375,0.0,0.0,0.0004683004808612,291.0136108398437,294.1499938964844,253.3331298828125,252.6687469482422,258.7298583984375,253.41168212890625,289.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738526098753027e-09,0.0009989211102947,-0.0140863861888647,0.0,0.0,0.0,-0.0076576522551476,60.0,-24.95998764038086,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,9.375067747896536e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.872322698356584e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,7.291719521163031e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,9.872410009847954e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.054443359375,0.0,0.0,0.0004683004808612,291.0136108398437,294.1499938964844,253.3331298828125,252.6687469482422,258.7298583984375,253.41168212890625,289.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738526098753027e-09,0.0009989211102947,-0.0140863861888647,0.0,0.0,0.0,-0.0076576522551476,60.0,-24.95998764038086,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,9.365682490170002e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.862440492725e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,7.284420280484483e-05,290.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,9.862527076620609e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.000467831705464,291.0105285644531,294.1499938964844,253.32354736328125,252.6604919433593,258.6819763183594,253.40261840820312,289.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.621581866677161e-09,0.0009979209862649,-0.0137800257652997,0.0,0.0,0.0,-0.0075996774248778,60.0,-24.93400001525879,-0.0,-6.78978864243618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,9.3568378360942e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.853127266978844e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,7.277540862560272e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,9.853213123278692e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372009277344,0.0,0.0,0.0004673899093177,291.0074157714844,294.1499938964844,253.3141326904297,252.65240478515625,258.63446044921875,253.3936920166016,289.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969839593395,5.5113678065765725e-09,0.0009969784878194,-0.0134912924841046,0.0,0.0,0.0,-0.0075450390577316,60.0,-24.909141540527344,-0.0,-6.776968319854859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451965332031,0.0,0.0,9.341358963865788e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.836827666731553e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,7.265501335496083e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.836912067839876e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,0.0004666167369578,291.00115966796875,294.1499938964844,253.2958831787109,252.63674926757807,258.5406494140625,253.37628173828125,289.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953343542292,5.318477658278198e-09,0.0009953289991244,-0.0129859615117311,0.0,0.0,0.0,-0.0074494150467216,60.0,-24.86453437805176,-0.0,-6.75456064413993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451965332031,0.0,0.0,9.341358963865788e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.836827666731553e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,7.265501335496083e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.836912067839876e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,0.0004666167369578,291.00115966796875,294.1499938964844,253.2958831787109,252.63674926757807,258.5406494140625,253.37628173828125,289.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953343542292,5.318477658278198e-09,0.0009953289991244,-0.0129859615117311,0.0,0.0,0.0,-0.0074494150467216,60.0,-24.86453437805176,-0.0,-6.75456064413993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,9.328885062132032e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.823693108046427e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442810058594,0.0,0.0,7.255799573613331e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,9.823776053963228e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,0.0004659936821553,290.9947814941406,294.1499938964844,253.27838134765625,252.621810913086,258.4482727050781,253.3593597412109,289.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004891254,5.163030891708331e-09,0.0009939996525645,-0.0125787174329161,0.0,0.0,0.0,-0.0073723527602851,60.0,-24.82680892944336,-0.0,-6.736529201134547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,9.328885062132032e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.823693108046427e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442810058594,0.0,0.0,7.255799573613331e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,9.823776053963228e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,0.0004659936821553,290.9947814941406,294.1499938964844,253.27838134765625,252.621810913086,258.4482727050781,253.3593597412109,289.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004891254,5.163030891708331e-09,0.0009939996525645,-0.0125787174329161,0.0,0.0,0.0,-0.0073723527602851,60.0,-24.82680892944336,-0.0,-6.736529201134547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,9.319525270257144e-05,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.813837823458016e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,7.24851997802034e-05,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,9.813920041779056e-05,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,0.0004655262164305,290.9883117675781,294.1499938964844,253.26168823242188,252.6076202392578,258.3573913574219,253.3428649902344,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930072119459,5.046389528473583e-09,0.0009930022060871,-0.0122731318697333,0.0,0.0,0.0,-0.0073145278729498,60.0,-24.796703338623047,-0.0,-6.723015388843123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,9.319525270257144e-05,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.813837823458016e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,7.24851997802034e-05,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,9.813920041779056e-05,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9860534667969,0.0,0.0,0.0004655262164305,290.9883117675781,294.1499938964844,253.26168823242188,252.6076202392578,258.3573913574219,253.3428649902344,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930072119459,5.046389528473583e-09,0.0009930022060871,-0.0122731318697333,0.0,0.0,0.0,-0.0073145278729498,60.0,-24.796703338623047,-0.0,-6.723015388843123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,9.313361078966408e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.807346941670404e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216369628906,0.0,0.0,7.243725121952593e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.807428432395682e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691772460937,0.0,0.0,0.0004652183270081,290.9817810058594,294.1499938964844,253.24578857421875,252.5941925048828,258.2678527832031,253.3267364501953,289.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969553213385325e-09,0.0009923450415953,-0.0120718292891979,0.0,0.0,0.0,-0.0072764363139867,60.0,-24.7744197845459,-0.0,-6.714120104334145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,9.313361078966408e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.807346941670404e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216369628906,0.0,0.0,7.243725121952593e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.807428432395682e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691772460937,0.0,0.0,0.0004652183270081,290.9817810058594,294.1499938964844,253.24578857421875,252.5941925048828,258.2678527832031,253.3267364501953,289.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969553213385325e-09,0.0009923450415953,-0.0120718292891979,0.0,0.0,0.0,-0.0072764363139867,60.0,-24.7744197845459,-0.0,-6.714120104334145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.311426401836798e-05,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.805310401134192e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,7.24222045391798e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,9.80539116426371e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.000465121702291,290.9784545898437,294.1499938964844,253.23814392089844,252.5877685546875,258.2235412597656,253.3187713623047,289.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921436430886,4.945432507952319e-09,0.0009921387536451,-0.0120086353272199,0.0,0.0,0.0,-0.0072644781321287,60.0,-24.7661247253418,-0.0,-6.711329092468078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,9.310316090704872e-05,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.804142609937117e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,7.241357525344938e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,9.804222645470873e-05,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.95233154296875,0.0,0.0,0.0004650662885978,290.9751281738281,294.1499938964844,253.230712890625,252.58154296875,258.1795959472656,253.3108825683593,289.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920252487063,4.931591579548922e-09,0.0009920203592628,-0.0119723742827773,0.0,0.0,0.0,-0.0072576166130602,60.0,-24.7598876953125,-0.0,-6.70972823968441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,9.310228779213504e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.804050932871178e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,7.241289131343365e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,9.804130240809172e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0004650619521271,290.9683532714844,294.1499938964844,253.2164764404297,252.56968688964844,258.0927124023437,253.2953338623047,289.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.930468922026421e-09,0.0009920105803757,-0.011969432234764,0.0,0.0,0.0,-0.0072570596821606,60.0,-24.753076553344727,-0.0,-6.709598210363765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,9.310228779213504e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.804050932871178e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,7.241289131343365e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,9.804130240809172e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0004650619521271,290.9683532714844,294.1499938964844,253.2164764404297,252.56968688964844,258.0927124023437,253.2953338623047,289.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.930468922026421e-09,0.0009920105803757,-0.011969432234764,0.0,0.0,0.0,-0.0072570596821606,60.0,-24.753076553344727,-0.0,-6.709598210363765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,9.312708425568415e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.806662274058908e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,7.243217260111123e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,9.80674085440114e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,0.0004651858471333,290.9615173339844,294.1499938964844,253.2031097412109,252.55865478515625,258.007080078125,253.2800445556641,289.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922793833538,4.961328237129692e-09,0.0009922744939103,-0.012050281278789,0.0,0.0,0.0,-0.0072723575867712,60.0,-24.752954483032227,-0.0,-6.71316868761096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,9.312708425568415e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.806662274058908e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,7.243217260111123e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,9.80674085440114e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,0.0004651858471333,290.9615173339844,294.1499938964844,253.2031097412109,252.55865478515625,258.007080078125,253.2800445556641,289.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922793833538,4.961328237129692e-09,0.0009922744939103,-0.012050281278789,0.0,0.0,0.0,-0.0072723575867712,60.0,-24.752954483032227,-0.0,-6.71316868761096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,9.317455987911671e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.811663039727136e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,7.246910536196083e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,9.811740164877848e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0004654230433516,290.9545593261719,294.1499938964844,253.1906280517578,252.5484619140625,257.9226989746094,253.26502990722656,289.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927849750965,5.02045116590466e-09,0.0009927799692377,-0.0122051769867539,0.0,0.0,0.0,-0.0073016667738556,60.0,-24.75874137878418,-0.0,-6.720011924699065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,9.317455987911671e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.811663039727136e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,7.246910536196083e-05,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,9.811740164877848e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0004654230433516,290.9545593261719,294.1499938964844,253.1906280517578,252.5484619140625,257.9226989746094,253.26502990722656,289.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927849750965,5.02045116590466e-09,0.0009927799692377,-0.0122051769867539,0.0,0.0,0.0,-0.0073016667738556,60.0,-24.75874137878418,-0.0,-6.720011924699065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,9.32401599129662e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.818572289077564e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,7.252012437675148e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.818648686632514e-05,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0004657507815863,290.9474792480469,294.1499938964844,253.17906188964844,252.53912353515625,257.83953857421875,253.25035095214844,289.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934836998581,5.102155586911294e-09,0.000993478577584,-0.0124192330986261,0.0,0.0,0.0,-0.0073421713896095,60.0,-24.769363403320312,-0.0,-6.729474932853918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,9.32401599129662e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.818572289077564e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,7.252012437675148e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.818648686632514e-05,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0004657507815863,290.9474792480469,294.1499938964844,253.17906188964844,252.53912353515625,257.83953857421875,253.25035095214844,289.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934836998581,5.102155586911294e-09,0.000993478577584,-0.0124192330986261,0.0,0.0,0.0,-0.0073421713896095,60.0,-24.769363403320312,-0.0,-6.729474932853918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,9.327821317128836e-05,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.822579886531456e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,7.254972297232598e-05,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,9.822655556490643e-05,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.0004659408878069,290.94390869140625,294.1499938964844,253.1736297607422,252.5347900390625,257.79840087890625,253.2431640625,289.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938889415934,5.149551451921752e-09,0.0009938838193193,-0.0125434044748544,0.0,0.0,0.0,-0.0073656672611832,60.0,-24.7761173248291,-0.0,-6.734966717658608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.33192641241476e-05,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.826902532950044e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,7.258164987433702e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.826978202909233e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.868896484375,0.0,0.0,0.0004661459533963,290.9403076171875,294.1499938964844,253.16842651367188,252.5306701660156,257.757568359375,253.236083984375,289.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943261975422,5.200682107187049e-09,0.000994321075268,-0.0126773584634065,0.0,0.0,0.0,-0.0073910150676965,60.0,-24.78364944458008,-0.0,-6.740894775703056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,9.340738324681296e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.836182289291172e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420166015625,0.0,0.0,7.265018939506263e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,9.8362572316546e-05,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,0.0004665861488319,290.9330444335937,294.1499938964844,253.15872192382807,252.5231170654297,257.6767883300781,253.2222900390625,289.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310436090866233e-09,0.0009952594991773,-0.0129648959264159,0.0,0.0,0.0,-0.0074454247951507,60.0,-24.80032730102539,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,9.340738324681296e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.836182289291172e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420166015625,0.0,0.0,7.265018939506263e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,9.8362572316546e-05,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,0.0004665861488319,290.9330444335937,294.1499938964844,253.15872192382807,252.5231170654297,257.6767883300781,253.2222900390625,289.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310436090866233e-09,0.0009952594991773,-0.0129648959264159,0.0,0.0,0.0,-0.0074454247951507,60.0,-24.80032730102539,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,9.349956235382706e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.845890599535778e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,7.272188668139279e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.845964814303444e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,0.0004670466587413,290.9256591796875,294.1499938964844,253.1499938964844,252.5164794921875,257.59722900390625,253.20913696289065,289.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252584646974356e-09,0.0009962413460016,-0.0132657065987586,0.0,0.0,0.0,-0.0075023472309112,60.0,-24.818140029907227,-0.0,-6.766960325421678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,9.349956235382706e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.845890599535778e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,7.272188668139279e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.845964814303444e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357849121094,0.0,0.0,0.0004670466587413,290.9256591796875,294.1499938964844,253.1499938964844,252.5164794921875,257.59722900390625,253.20913696289065,289.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252584646974356e-09,0.0009962413460016,-0.0132657065987586,0.0,0.0,0.0,-0.0075023472309112,60.0,-24.818140029907227,-0.0,-6.766960325421678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,9.359762771055102e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.856217366177587e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,7.279815326910466e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.856290853349492e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0004675365344155,290.9181823730469,294.1499938964844,253.14453125,252.51251220703125,257.51873779296875,253.19680786132807,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972914122045,5.547403869599066e-09,0.000997285824269,-0.0135856987908482,0.0,0.0,0.0,-0.0075628994964063,60.0,-24.835952758789062,-0.0,-6.781159100910372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
