time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,9.359762771055102e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.856217366177587e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,7.279815326910466e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.856290853349492e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0004675365344155,290.9181823730469,294.1499938964844,253.14453125,252.51251220703125,257.51873779296875,253.19680786132807,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972914122045,5.547403869599066e-09,0.000997285824269,-0.0135856987908482,0.0,0.0,0.0,-0.0075628994964063,60.0,-24.835952758789062,-0.0,-6.781159100910372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,9.370670886710286e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.867705375654624e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,7.288299821084365e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.867778135230763e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,0.000468081474537,290.9105834960937,294.1499938964844,253.14431762695312,252.5127410888672,257.4414978027344,253.1861724853516,289.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984534699469,5.683286730118198e-09,0.0009984477655962,-0.0139416754245758,0.0,0.0,0.0,-0.0076302625238895,60.0,-24.85318756103516,-0.0,-6.796971518951977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,9.370670886710286e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.867705375654624e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,7.288299821084365e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.867778135230763e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,0.000468081474537,290.9105834960937,294.1499938964844,253.14431762695312,252.5127410888672,257.4414978027344,253.1861724853516,289.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984534699469,5.683286730118198e-09,0.0009984477655962,-0.0139416754245758,0.0,0.0,0.0,-0.0076302625238895,60.0,-24.85318756103516,-0.0,-6.796971518951977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,9.376539674121886e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.87388557405211e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,7.292864029295743e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.873957606032492e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945251464844,0.0,0.0,0.0004683746083173,290.90673828125,294.1499938964844,253.1460723876953,252.51434326171875,257.4034423828125,253.181884765625,289.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990785038098,5.756385590416357e-09,0.000999072799459,-0.0141331730410456,0.0,0.0,0.0,-0.0076665007509291,60.0,-24.861557006835938,-0.0,-6.805485242011855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,9.382636926602572e-05,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,9.880306606646629e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,7.297606498468667e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.880377911031246e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0004686792090069,290.90289306640625,294.1499938964844,253.1490173339844,252.5168609619141,257.3656921386719,253.17822265625,289.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997281013056,5.832336391620174e-09,0.0009997222805395,-0.0143321407958865,0.0,0.0,0.0,-0.0077041527256369,60.0,-24.869787216186523,-0.0,-6.814337183413954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,9.395417873747648e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.893767128232868e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,7.307547639356926e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.893837705021724e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,0.0004693176888395,290.89508056640625,294.1499938964844,253.15821838378903,252.5245819091797,257.2911682128906,253.17320251464844,289.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553919670878e-09,0.0010010837577283,-0.014749233610928,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.885665893554688,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,9.395417873747648e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.893767128232868e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,7.307547639356926e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.893837705021724e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,0.0004693176888395,290.89508056640625,294.1499938964844,253.15821838378903,252.5245819091797,257.2911682128906,253.17320251464844,289.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553919670878e-09,0.0010010837577283,-0.014749233610928,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.885665893554688,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641662597656,0.0,0.0,9.408768528373912e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.907826461130752e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,7.317931158468127e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.907896310323848e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0004699846322182,290.8871459960937,294.1499938964844,253.17156982421875,252.5355682373047,257.21807861328125,253.171630859375,289.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.900405883789062,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641662597656,0.0,0.0,9.408768528373912e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.907826461130752e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,7.317931158468127e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.907896310323848e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0004699846322182,290.8871459960937,294.1499938964844,253.17156982421875,252.5355682373047,257.21807861328125,253.171630859375,289.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.900405883789062,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,9.422322909813374e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,9.922100434778258e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,7.328474021051079e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.922169556375592e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.0004706617328338,290.879150390625,294.1499938964844,253.1886749267578,252.54953002929688,257.1463928222656,253.1737670898437,289.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.91343116760254,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,9.422322909813374e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,9.922100434778258e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,7.328474021051079e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.922169556375592e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.0004706617328338,290.879150390625,294.1499938964844,253.1886749267578,252.54953002929688,257.1463928222656,253.1737670898437,289.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.91343116760254,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,9.435665560886264e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,9.936151036527008e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,7.338850991800427e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.93621943052858e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.0004713282396551,290.8710021972656,294.1499938964844,253.2091827392578,252.566162109375,257.0762634277344,253.17999267578125,289.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92388343811035,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,9.435665560886264e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,9.936151036527008e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492736816406,0.0,0.0,7.338850991800427e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.93621943052858e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.0004713282396551,290.8710021972656,294.1499938964844,253.2091827392578,252.566162109375,257.0762634277344,253.17999267578125,289.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92388343811035,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,9.442114242119716e-05,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.942942415364088e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,7.343867036979645e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.9430100817699e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,0.0004716503899544,290.8669128417969,294.1499938964844,253.2205810546875,252.57537841796875,257.0418395996094,253.1846923828125,289.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.92784881591797,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293151855469,0.0,0.0,9.448367927689104e-05,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,9.949527884600684e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,7.348730287048966e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.949595551006496e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0004719627613667,290.8627624511719,294.1499938964844,253.23269653320312,252.58514404296875,257.0077514648437,253.19029235839844,289.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.930957794189453,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,9.45999490795657e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.961772593669592e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,7.357774302363396e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.961839532479644e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.687744140625,0.0,0.0,0.0004725436156149,290.8544006347656,294.1499938964844,253.25885009765625,252.60617065429688,256.9407958984375,253.20428466796875,289.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.93390464782715,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,9.45999490795657e-05,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.961772593669592e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,7.357774302363396e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.961839532479644e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.687744140625,0.0,0.0,0.0004725436156149,290.8544006347656,294.1499938964844,253.25885009765625,252.60617065429688,256.9407958984375,253.20428466796875,289.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.93390464782715,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,9.47014705161564e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.972464613383636e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,7.365670171566308e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.972530097002164e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67138671875,0.0,0.0,0.0004730507789645,290.845947265625,294.1499938964844,253.28726196289065,252.62893676757807,256.87548828125,253.221923828125,289.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922450612734111e-09,0.0010090440046042,-0.0171876959502697,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.931671142578125,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,9.47014705161564e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.972464613383636e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,7.365670171566308e-05,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.972530097002164e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67138671875,0.0,0.0,0.0004730507789645,290.845947265625,294.1499938964844,253.28726196289065,252.62893676757807,256.87548828125,253.221923828125,289.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922450612734111e-09,0.0010090440046042,-0.0171876959502697,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.931671142578125,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,9.478536230744794e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.981298353523016e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,7.372194522758946e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.981363837141544e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0004734698450192,290.83740234375,294.1499938964844,253.3175506591797,252.65313720703125,256.8117980957031,253.2427520751953,289.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269394747413125e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.923803329467773,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,9.478536230744794e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.981298353523016e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,7.372194522758946e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.981363837141544e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0004734698450192,290.83740234375,294.1499938964844,253.3175506591797,252.65313720703125,256.8117980957031,253.2427520751953,289.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269394747413125e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.923803329467773,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,9.484984184382483e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.988089004764332e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,7.377209840342402e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.9881537607871e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,0.0004737919371109,290.8287353515625,294.1499938964844,253.34933471679688,252.678451538086,256.74969482421875,253.26638793945312,289.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.909950256347656,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,9.484984184382483e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.988089004764332e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,7.377209840342402e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.9881537607871e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,0.0004737919371109,290.8287353515625,294.1499938964844,253.34933471679688,252.678451538086,256.74969482421875,253.26638793945312,289.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.909950256347656,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,9.487435454502702e-05,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.990671242121608e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,7.37911686883308e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.990735270548612e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,0.0004739144351333,290.8243713378906,294.1499938964844,253.36569213867188,252.69143676757807,256.7193298339844,253.2792053222656,289.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.0083513213321566,60.0,-24.90053939819336,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,9.489464719081298e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,9.992808190872891e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,7.380695024039596e-05,290.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.992872219299898e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6223449707031,0.0,0.0,0.0004740158037748,290.8199768066406,294.1499938964844,253.3822631835937,252.7045745849609,256.6893005371094,253.2925262451172,289.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.88984680175781,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,9.492121898801996e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.995607251767068e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,7.382762123597786e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.995670552598312e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0004741485754493,290.81109619140625,294.1499938964844,253.4159393310547,252.7312164306641,256.63055419921875,253.3206024169922,289.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.86420440673828,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,9.492121898801996e-05,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.995607251767068e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,7.382762123597786e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.995670552598312e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0004741485754493,290.81109619140625,294.1499938964844,253.4159393310547,252.7312164306641,256.63055419921875,253.3206024169922,289.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.86420440673828,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,9.493137622484936e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.996677545132115e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,7.383551564998925e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.996740118367596e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.0004741993616335,290.8021545410156,294.1499938964844,253.4499969482422,252.758056640625,256.57342529296875,253.35025024414065,289.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83352470397949,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,9.493137622484936e-05,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.996677545132115e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,7.383551564998925e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.996740118367596e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.0004741993616335,290.8021545410156,294.1499938964844,253.4499969482422,252.758056640625,256.57342529296875,253.35025024414065,289.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83352470397949,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.493114339420572e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.996653534471987e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,7.383533375104889e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.996715380111708e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,0.0004741981974802,290.7930908203125,294.1499938964844,253.4840545654297,252.7848052978516,256.5180053710937,253.38107299804688,289.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.2084462843236e-09,0.0010114897741004,-0.0179367959499359,0.0,0.0,0.0,-0.0083863520994782,60.0,-24.79905891418457,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,9.493114339420572e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.996653534471987e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,7.383533375104889e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.996715380111708e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,0.0004741981974802,290.7930908203125,294.1499938964844,253.4840545654297,252.7848052978516,256.5180053710937,253.38107299804688,289.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.2084462843236e-09,0.0010114897741004,-0.0179367959499359,0.0,0.0,0.0,-0.0083863520994782,60.0,-24.79905891418457,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,9.49703753576614e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.000100007855508,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,7.386584911728278e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001000084666884,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,0.0004743942117784,290.783935546875,294.1499938964844,253.51773071289065,252.8111572265625,256.46417236328125,253.4127655029297,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.76864242553711,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,9.49703753576614e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.000100007855508,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,7.386584911728278e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001000084666884,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,0.0004743942117784,290.783935546875,294.1499938964844,253.51773071289065,252.8111572265625,256.46417236328125,253.4127655029297,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.76864242553711,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.499328734818846e-05,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0001000319898594,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,7.388366793747991e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001000325864879,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0004745086771436,290.7793273925781,294.1499938964844,253.5343170166016,252.82408142089844,256.4378356933594,253.4288787841797,289.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285834602299701e-09,0.0010121514787897,-0.0181394927203655,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.756080627441406,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.500171290710568e-05,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001000408592517,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,7.389022357529029e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001000414631562,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,0.0004745507612824,290.7746887207031,294.1499938964844,253.5506591796875,252.8367919921875,256.411865234375,253.445053100586,289.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296318216276631e-09,0.0010122412350028,-0.0181669499725103,0.0,0.0,0.0,-0.0084299137815833,60.0,-24.742616653442383,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.496806160314009e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,0.0001000054326141,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.386404467979446e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001000060219666,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,0.0004743827157653,290.765380859375,294.1499938964844,253.5824584960937,252.8614501953125,256.361083984375,253.47726440429688,289.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254368217246565e-09,0.0010118826758116,-0.0180570762604475,0.0,0.0,0.0,-0.0084091182798147,60.0,-24.70683860778809,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.496806160314009e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,0.0001000054326141,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.386404467979446e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001000060219666,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,0.0004743827157653,290.765380859375,294.1499938964844,253.5824584960937,252.8614501953125,256.361083984375,253.47726440429688,289.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254368217246565e-09,0.0010118826758116,-0.0180570762604475,0.0,0.0,0.0,-0.0084091182798147,60.0,-24.70683860778809,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.488115756539628e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,9.991392289521173e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.379645830951631e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.991451224777848e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0004739486612379,290.7559509277344,294.1499938964844,253.6127471923828,252.88479614257807,256.3117980957031,253.50875854492188,289.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109639260917,7.146072178443319e-09,0.0010109567083418,-0.0177734233438968,0.0,0.0,0.0,-0.008355432190001,60.0,-24.65778350830078,-0.0,-6.968359400616464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.488115756539628e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,9.991392289521173e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.379645830951631e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.991451224777848e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0004739486612379,290.7559509277344,294.1499938964844,253.6127471923828,252.88479614257807,256.3117980957031,253.50875854492188,289.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109639260917,7.146072178443319e-09,0.0010109567083418,-0.0177734233438968,0.0,0.0,0.0,-0.008355432190001,60.0,-24.65778350830078,-0.0,-6.968359400616464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
