time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.477688581682742e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,9.98041286948137e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.371535320999101e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.980470349546522e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,0.0004734278190881,290.7464599609375,294.1499938964844,253.6411590576172,252.90655517578125,256.26385498046875,253.5392303466797,289.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098526254296,7.0161347842656604e-09,0.0010098456405103,-0.0174330826848745,0.0,0.0,0.0,-0.0082910163328051,60.0,-24.60125732421875,-0.0,-6.953048625746305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.477688581682742e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,9.98041286948137e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.371535320999101e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.980470349546522e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,0.0004734278190881,290.7464599609375,294.1499938964844,253.6411590576172,252.90655517578125,256.26385498046875,253.5392303466797,289.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098526254296,7.0161347842656604e-09,0.0010098456405103,-0.0174330826848745,0.0,0.0,0.0,-0.0082910163328051,60.0,-24.60125732421875,-0.0,-6.953048625746305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.46789004956372e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.970095561584458e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.363914482994005e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,9.970152314053848e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,0.0004729384090751,290.73687744140625,294.1499938964844,253.66729736328125,252.9264373779297,256.2173767089844,253.56825256347656,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088084964081,6.894032456017385e-09,0.0010088015114888,-0.0171132590621709,0.0,0.0,0.0,-0.008230485022068,60.0,-24.54429244995117,-0.0,-6.938677188372824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.46789004956372e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.970095561584458e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.363914482994005e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,9.970152314053848e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,0.0004729384090751,290.73687744140625,294.1499938964844,253.66729736328125,252.9264373779297,256.2173767089844,253.56825256347656,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088084964081,6.894032456017385e-09,0.0010088015114888,-0.0171132590621709,0.0,0.0,0.0,-0.008230485022068,60.0,-24.54429244995117,-0.0,-6.938677188372824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.463312744628638e-05,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.96527523966506e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.360354356933385e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.96533126453869e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0004727097402792,290.7320556640625,294.1499938964844,253.67941284179688,252.93556213378903,256.1946716308594,253.5821685791016,289.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083205997943,6.836984312030836e-09,0.0010083137312904,-0.016963830217719,0.0,0.0,0.0,-0.0082022035494446,60.0,-24.516990661621094,-0.0,-6.931967533319039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.458934073336422e-05,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.960664465324952e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.356948481174186e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.960720490198582e-05,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,0.0004724910249933,290.72723388671875,294.1499938964844,253.69081115722656,252.94412231445312,256.1722412109375,253.595703125,289.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782418626727349e-09,0.0010078471386805,-0.0168209038674831,0.0,0.0,0.0,-0.0081751532852649,60.0,-24.490535736083984,-0.0,-6.925552753500598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.45088977459818e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.952194523066282e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.35069188522175e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.95224982034415e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0004720892466139,290.7174987792969,294.1499938964844,253.71131896972656,252.95933532714844,256.1282958984375,253.6214141845703,289.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682177033923153e-09,0.0010069898562505,-0.0165583323687315,0.0,0.0,0.0,-0.008125458844006,60.0,-24.44084358215332,-0.0,-6.91377621819811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.45088977459818e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.952194523066282e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.35069188522175e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.95224982034415e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0004720892466139,290.7174987792969,294.1499938964844,253.71131896972656,252.95933532714844,256.1282958984375,253.6214141845703,289.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682177033923153e-09,0.0010069898562505,-0.0165583323687315,0.0,0.0,0.0,-0.008125458844006,60.0,-24.44084358215332,-0.0,-6.91377621819811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.443898306926712e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.944832709152251e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.34525456209667e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.944887278834358e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,0.000471740058856,290.7076721191406,294.1499938964844,253.7284240722656,252.97178649902344,256.0855712890625,253.6448974609375,289.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062514338642,6.595047619128991e-09,0.0010062447981908,-0.0163301043212413,0.0,0.0,0.0,-0.0080822650343179,60.0,-24.396203994750977,-0.0,-6.903547955516842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.443898306926712e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.944832709152251e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.34525456209667e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.944887278834358e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,0.000471740058856,290.7076721191406,294.1499938964844,253.7284240722656,252.97178649902344,256.0855712890625,253.6448974609375,289.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062514338642,6.595047619128991e-09,0.0010062447981908,-0.0163301043212413,0.0,0.0,0.0,-0.0080822650343179,60.0,-24.396203994750977,-0.0,-6.903547955516842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.437924018129706e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.938541916199028e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.340607407968491e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.938595758285372e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,0.0004714416281785,290.6977844238281,294.1499938964844,253.7417755126953,252.9811553955078,256.0438842773437,253.66616821289065,289.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056146420538,6.520589845848691e-09,0.0010056081227958,-0.0161350648850202,0.0,0.0,0.0,-0.0080453529953956,60.0,-24.356348037719727,-0.0,-6.894813253666143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.437924018129706e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.938541916199028e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.340607407968491e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.938595758285372e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,0.0004714416281785,290.6977844238281,294.1499938964844,253.7417755126953,252.9811553955078,256.0438842773437,253.66616821289065,289.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056146420538,6.520589845848691e-09,0.0010056081227958,-0.0161350648850202,0.0,0.0,0.0,-0.0080453529953956,60.0,-24.356348037719727,-0.0,-6.894813253666143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.433153172722086e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,9.933518595062196e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,7.336896669585258e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.93357170955278e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0004712033551186,290.6878356933594,294.1499938964844,253.75099182128903,252.9871826171875,256.0030822753906,253.6849060058593,289.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051060235127,6.461127632917396e-09,0.00100509962067,-0.0159793067723512,0.0,0.0,0.0,-0.0080158747732639,60.0,-24.322065353393555,-0.0,-6.887842118885601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.433153172722086e-05,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,9.933518595062196e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,7.336896669585258e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.93357170955278e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0004712033551186,290.6878356933594,294.1499938964844,253.75099182128903,252.9871826171875,256.0030822753906,253.6849060058593,289.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051060235127,6.461127632917396e-09,0.00100509962067,-0.0159793067723512,0.0,0.0,0.0,-0.0080158747732639,60.0,-24.322065353393555,-0.0,-6.887842118885601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.431229409528896e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,9.931492968462408e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.335400732699782e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.931546082952992e-05,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887634277344,0.0,0.0,0.0004711072833742,290.68280029296875,294.1499938964844,253.75392150878903,252.9888458251953,255.9830474853516,253.6930389404297,289.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437148591942332e-09,0.001004894496873,-0.0159164946526289,0.0,0.0,0.0,-0.0080039873719215,60.0,-24.30748176574707,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.429629426449536e-05,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,9.929808584274724e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.334155816351995e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.929860971169546e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,0.0004710273642558,290.6777648925781,294.1499938964844,253.75567626953125,252.98956298828125,255.9632263183593,253.7003936767578,289.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417203657349546e-09,0.0010047239484265,-0.0158642493188381,0.0,0.0,0.0,-0.0079940995201468,60.0,-24.294389724731445,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.42745609791018e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,9.927520295605063e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.33246561139822e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.927572682499886e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.000470918836072,290.6676330566406,294.1499938964844,253.75547790527344,252.9879913330078,255.92410278320312,253.712646484375,289.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.27305603027344,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.42745609791018e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,9.927520295605063e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.33246561139822e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.927572682499886e-05,291.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.000470918836072,290.6676330566406,294.1499938964844,253.75547790527344,252.9879913330078,255.92410278320312,253.712646484375,289.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.27305603027344,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.426683391211554e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.92670757113956e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,7.331864617299289e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.926758502842858e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0004708802734967,290.65740966796875,294.1499938964844,253.75,252.982177734375,255.88560485839844,253.7213287353516,289.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.3804606043049725e-09,0.0010044097434729,-0.0157680008560419,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.25860023498535,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.426683391211554e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.92670757113956e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,7.331864617299289e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.926758502842858e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0004708802734967,290.65740966796875,294.1499938964844,253.75,252.982177734375,255.88560485839844,253.7213287353516,289.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.3804606043049725e-09,0.0010044097434729,-0.0157680008560419,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.25860023498535,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.425154712516814e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,9.925098856911065e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.330676453420892e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.9251490610186e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0004708039341494,290.6471252441406,294.1499938964844,253.74127197265625,252.97373962402344,255.8476104736328,253.72642517089844,289.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253164865,6.361398074972158e-09,0.0010042467620223,-0.0157180652022361,0.0,0.0,0.0,-0.0079664336517453,60.0,-24.2479248046875,-0.0,-6.876157243596026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.425154712516814e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,9.925098856911065e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.330676453420892e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.9251490610186e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0004708039341494,290.6471252441406,294.1499938964844,253.74127197265625,252.97373962402344,255.8476104736328,253.72642517089844,289.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253164865,6.361398074972158e-09,0.0010042467620223,-0.0157180652022361,0.0,0.0,0.0,-0.0079664336517453,60.0,-24.2479248046875,-0.0,-6.876157243596026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.418235276825726e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,9.91781271295622e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.325294427573681e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.917862189467996e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,0.0004704583261627,290.6367492675781,294.1499938964844,253.7315826416016,252.9644775390625,255.81016540527344,253.7282257080078,289.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275167940827941e-09,0.0010035096202045,-0.0154921831563115,0.0,0.0,0.0,-0.007923686876893,60.0,-24.230762481689453,-0.0,-6.866062562949082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.418235276825726e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,9.91781271295622e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.325294427573681e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.917862189467996e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,0.0004704583261627,290.6367492675781,294.1499938964844,253.7315826416016,252.9644775390625,255.81016540527344,253.7282257080078,289.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275167940827941e-09,0.0010035096202045,-0.0154921831563115,0.0,0.0,0.0,-0.007923686876893,60.0,-24.230762481689453,-0.0,-6.866062562949082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,9.412133658770472e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,9.911387314787136e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,7.320548320421949e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.91143606370315e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0004701535217463,290.63153076171875,294.1499938964844,253.72637939453125,252.9595489501953,255.7916412353516,253.7280731201172,289.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.199130098138994e-09,0.0010028595570474,-0.0152929984033107,0.0,0.0,0.0,-0.007885992527008,60.0,-24.21676445007324,-0.0,-6.857167278440103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.40495665417984e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,9.903829777613282e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,7.314966205740348e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.903878526529296e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,0.0004697950207628,290.6263122558594,294.1499938964844,253.720932006836,252.9544372558593,255.77325439453125,253.7273101806641,289.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021009948104,6.109702521683857e-09,0.0010020948247984,-0.0150587363168597,0.0,0.0,0.0,-0.0078416597098112,60.0,-24.19949531555176,-0.0,-6.84671235262613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.392214997205885e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.890412911772728e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,7.30505635146983e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.890460933092982e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0004691586073022,290.6158142089844,294.1499938964844,253.70936584472656,252.943603515625,255.73683166503903,253.7242889404297,289.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007430100813,5.950936632359571e-09,0.0010007370728999,-0.0146428318694233,0.0,0.0,0.0,-0.0077629517763853,60.0,-24.162240982055664,-0.0,-6.828171450479203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.392214997205885e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.890412911772728e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,7.30505635146983e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.890460933092982e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0004691586073022,290.6158142089844,294.1499938964844,253.70936584472656,252.943603515625,255.73683166503903,253.7242889404297,289.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007430100813,5.950936632359571e-09,0.0010007370728999,-0.0146428318694233,0.0,0.0,0.0,-0.0077629517763853,60.0,-24.162240982055664,-0.0,-6.828171450479203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.383771975990383e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.88152314675972e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.298489799723029e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.881570440484212e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0004687368927989,290.6052551269531,294.1499938964844,253.69688415527344,252.9320373535156,255.700912475586,253.7193298339844,289.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672311678528,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.13280296325684,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.383771975990383e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.88152314675972e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.298489799723029e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.881570440484212e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0004687368927989,290.6052551269531,294.1499938964844,253.69688415527344,252.9320373535156,255.700912475586,253.7193298339844,289.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672311678528,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.13280296325684,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.375328227179124e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.872631926555188e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.291922520380467e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,9.87267922027968e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.0004683151491917,290.5946044921875,294.1499938964844,253.6835174560547,252.91970825195312,255.6654357910156,253.7128143310547,288.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513397967106e-09,0.0009989377576857,-0.0140915922820568,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.10685157775879,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.375328227179124e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,9.872631926555188e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.291922520380467e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,9.87267922027968e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.0004683151491917,290.5946044921875,294.1499938964844,253.6835174560547,252.91970825195312,255.6654357910156,253.7128143310547,288.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513397967106e-09,0.0009989377576857,-0.0140915922820568,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.10685157775879,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.36678916332312e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,9.863639570539816e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.285280298674479e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.863686136668548e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0004678886034525,290.5838928222656,294.1499938964844,253.66929626464844,252.9066772460937,255.6302947998047,253.7051239013672,288.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.08209800720215,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.36678916332312e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,9.863639570539816e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.285280298674479e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.863686136668548e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0004678886034525,290.5838928222656,294.1499938964844,253.66929626464844,252.9066772460937,255.6302947998047,253.7051239013672,288.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.08209800720215,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.36243959586136e-05,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,9.85906008281745e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,7.281897705979645e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,9.85910592135042e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0004676713433582,290.5785217285156,294.1499938964844,253.661865234375,252.89990234375,255.61289978027344,253.70074462890625,288.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.06993103027344,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.35802818275988e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,9.854415111476555e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.278466364368796e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.854460950009523e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.0004674510273616,290.5731201171875,294.1499938964844,253.6542205810547,252.8929443359375,255.5955810546875,253.69610595703125,288.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.05778884887696,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.348899038741364e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,9.844802116276696e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.271366484928876e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.844847227213904e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.000466995028546,290.5622863769531,294.1499938964844,253.6383209228516,252.87852478027344,255.56124877929688,253.6859741210937,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.033353805541992,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.348899038741364e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,9.844802116276696e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.271366484928876e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.844847227213904e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.000466995028546,290.5622863769531,294.1499938964844,253.6383209228516,252.87852478027344,255.56124877929688,253.6859741210937,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.033353805541992,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.339240205008537e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,9.834631055127828e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,7.26385333109647e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,9.834675438469276e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004665125452447,290.5513916015625,294.1499938964844,253.62161254882807,252.86343383789065,255.52723693847656,253.6749267578125,288.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.01291349157691,0.0,0.0,0.0,-0.0074357008561491,60.0,-24.008378982543945,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
