time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.339240205008537e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,9.834631055127828e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,7.26385333109647e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,9.834675438469276e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004665125452447,290.5513916015625,294.1499938964844,253.62161254882807,252.86343383789065,255.52723693847656,253.6749267578125,288.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.01291349157691,0.0,0.0,0.0,-0.0074357008561491,60.0,-24.008378982543945,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,9.328881424153224e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,9.823723667068408e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.255796663230285e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.823767322814092e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004659951373469,290.5404357910156,294.1499938964844,253.6041259765625,252.8477020263672,255.4935607910156,253.6630096435547,288.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161743477088976e-09,0.0009939887095242,-0.0125753441825509,0.0,0.0,0.0,-0.0073717143386602,60.0,-23.98237609863281,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,9.328881424153224e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,9.823723667068408e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.255796663230285e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.823767322814092e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004659951373469,290.5404357910156,294.1499938964844,253.6041259765625,252.8477020263672,255.4935607910156,253.6630096435547,288.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161743477088976e-09,0.0009939887095242,-0.0125753441825509,0.0,0.0,0.0,-0.0073717143386602,60.0,-23.98237609863281,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,9.317747753812e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.811999916564672e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,7.247137546073645e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,9.812043572310358e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004654390213545,290.5294189453125,294.1499938964844,253.5858612060547,252.83132934570312,255.4602203369141,253.65028381347656,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.955007553100582,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,9.317747753812e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.811999916564672e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,7.247137546073645e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,9.812043572310358e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004654390213545,290.5294189453125,294.1499938964844,253.5858612060547,252.83132934570312,255.4602203369141,253.65028381347656,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.955007553100582,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,9.311890607932582e-05,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,9.805831359699368e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,7.242581341415644e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.805875015445054e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004651464405469,290.5238952636719,294.1499938964844,253.5764617919922,252.8229217529297,255.44366455078125,253.64366149902344,288.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.9407901763916,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,9.30585156311281e-05,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,9.799472900340334e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,7.237884710775688e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,9.799515828490256e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004648448084481,290.5183410644531,294.1499938964844,253.56686401367188,252.81434631347656,255.4271697998047,253.63690185546875,288.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.926239013671875,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.293304901802912e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,9.7862612165045e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,7.228126196423545e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,9.786303417058662e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004642181156668,290.5072021484375,294.1499938964844,253.54714965820312,252.7967834472656,255.3943786621093,253.6229858398437,288.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.896238327026367,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.293304901802912e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,9.7862612165045e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,7.228126196423545e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,9.786303417058662e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004642181156668,290.5072021484375,294.1499938964844,253.54714965820312,252.7967834472656,255.3943786621093,253.6229858398437,288.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.896238327026367,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.280380618292838e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.772651537787168e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,7.21807373338379e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,9.772693738341331e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004635725344996,290.4960327148437,294.1499938964844,253.5267333984375,252.7786407470703,255.36183166503903,253.6085662841797,288.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86533737182617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.280380618292838e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.772651537787168e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,7.21807373338379e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,9.772693738341331e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004635725344996,290.4960327148437,294.1499938964844,253.5267333984375,252.7786407470703,255.36183166503903,253.6085662841797,288.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86533737182617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.26747525227256e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,9.75906223175116e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.208036549855024e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.75910370470956e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0004629279137589,290.4847717285156,294.1499938964844,253.505615234375,252.7599334716797,255.3295440673828,253.5936737060547,288.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.834396362304688,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.26747525227256e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,9.75906223175116e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.208036549855024e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.75910370470956e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0004629279137589,290.4847717285156,294.1499938964844,253.505615234375,252.7599334716797,255.3295440673828,253.5936737060547,288.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.834396362304688,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.255047916667536e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099853515625,0.0,0.0,9.745975694386289e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,7.198370440164581e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.746016439748928e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004623071290552,290.4734802246094,294.1499938964844,253.48385620117188,252.74069213867188,255.2974853515625,253.57833862304688,288.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.80451202392578,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.255047916667536e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099853515625,0.0,0.0,9.745975694386289e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,7.198370440164581e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.746016439748928e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004623071290552,290.4734802246094,294.1499938964844,253.48385620117188,252.74069213867188,255.2974853515625,253.57833862304688,288.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.80451202392578,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.249198774341494e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,9.739816596265882e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,7.193821511464193e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,9.739857341628522e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0004620149848051,290.46783447265625,294.1499938964844,253.4727325439453,252.7308654785156,255.28155517578125,253.57049560546875,288.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.790407180786133,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,9.243613749276848e-05,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,9.733935439726338e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,7.189477037172765e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,9.733975457493216e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0004617359954863,290.462158203125,294.1499938964844,253.46144104003903,252.72091674804688,255.26565551757807,253.5625762939453,288.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.776899337768555,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.233643504558132e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,9.723436960484833e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.181723049143329e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,9.72347697825171e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004612379998434,290.45074462890625,294.1499938964844,253.4384155273437,252.70065307617188,255.2340087890625,253.54638671875,288.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75277328491211,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.233643504558132e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,9.723436960484833e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.181723049143329e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,9.72347697825171e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004612379998434,290.45074462890625,294.1499938964844,253.4384155273437,252.70065307617188,255.2340087890625,253.54638671875,288.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75277328491211,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,9.225579560734332e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,9.71494591794908e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,7.175451173679903e-05,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,9.714985208120196e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0004608352319337,290.4393005371094,294.1499938964844,253.414794921875,252.67990112304688,255.2025451660156,253.5296936035156,288.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029860243201,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.733448028564453,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,9.225579560734332e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,9.71494591794908e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,7.175451173679903e-05,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,9.714985208120196e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0004608352319337,290.4393005371094,294.1499938964844,253.414794921875,252.67990112304688,255.2025451660156,253.5296936035156,288.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029860243201,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.733448028564453,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,9.219721687259153e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,9.708778088679536e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,7.170894969021901e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.708816651254892e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0004605426220223,290.42779541015625,294.1499938964844,253.3905792236328,252.6586761474609,255.1712188720703,253.512451171875,288.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.7196044921875,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,9.219721687259153e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,9.708778088679536e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,7.170894969021901e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.708816651254892e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0004605426220223,290.42779541015625,294.1499938964844,253.3905792236328,252.6586761474609,255.1712188720703,253.512451171875,288.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.7196044921875,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.2163601948414e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,9.705238335300236e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,7.168280717451125e-05,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.705276897875592e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0004603747220244,290.41619873046875,294.1499938964844,253.3658142089844,252.63699340820312,255.1400451660156,253.4944610595703,288.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.71247291564941,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.2163601948414e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,9.705238335300236e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,7.168280717451125e-05,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.705276897875592e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0004603747220244,290.41619873046875,294.1499938964844,253.3658142089844,252.63699340820312,255.1400451660156,253.4944610595703,288.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.71247291564941,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,9.215546742780134e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,9.704381227493286e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,7.16764698154293e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,9.70441906247288e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004603340930771,290.410400390625,294.1499938964844,253.3532257080078,252.62599182128903,255.1244964599609,253.4851837158203,288.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.7495460070147155e-09,0.0009819123661145,-0.0088753653690218,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.71124839782715,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.215379395755008e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.704205876914784e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,7.167517469497398e-05,290.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,9.704242984298617e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0004603257402777,290.4045715332031,294.1499938964844,253.34051513671875,252.6148834228516,255.1089782714844,253.4757080078125,288.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745567910395e-09,0.0009818944381549,-0.008869887329638,0.0,0.0,0.0,-0.006670587696135,60.0,-23.711652755737305,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,9.21686296351254e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,9.705768752610312e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,7.168671436375007e-05,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,9.705805859994145e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0004603998677339,290.39288330078125,294.1499938964844,253.314682006836,252.5923614501953,255.0780029296875,253.4559936523437,288.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765928902055293e-09,0.0009820524137467,-0.0089182909578084,0.0,0.0,0.0,-0.0066797453910112,60.0,-23.71749687194824,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,9.21686296351254e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,9.705768752610312e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,7.168671436375007e-05,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,9.705805859994145e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0004603998677339,290.39288330078125,294.1499938964844,253.314682006836,252.5923614501953,255.0780029296875,253.4559936523437,288.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765928902055293e-09,0.0009820524137467,-0.0089182909578084,0.0,0.0,0.0,-0.0066797453910112,60.0,-23.71749687194824,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,9.220706851920112e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,9.70981636783108e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,7.171661127358675e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,9.709853475214912e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0004605918948072,290.381103515625,294.1499938964844,253.28836059570312,252.56944274902344,255.04708862304688,253.4351501464844,288.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824655717238,3.8138026070555506e-09,0.0009824617300182,-0.0090437270700931,0.0,0.0,0.0,-0.0067034782841801,60.0,-23.730039596557617,-0.0,-6.581036160469014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,9.220706851920112e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,9.70981636783108e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,7.171661127358675e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,9.709853475214912e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0004605918948072,290.381103515625,294.1499938964844,253.28836059570312,252.56944274902344,255.04708862304688,253.4351501464844,288.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824655717238,3.8138026070555506e-09,0.0009824617300182,-0.0090437270700931,0.0,0.0,0.0,-0.0067034782841801,60.0,-23.730039596557617,-0.0,-6.581036160469014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.226483962265776e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,9.71590052358806e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,7.176154031185433e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,9.715936903376132e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,0.0004608804883901,290.3692626953125,294.1499938964844,253.2615661621093,252.546142578125,255.0162506103516,253.41314697265625,288.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.8857668194225425e-09,0.0009830769849941,-0.0092322835698723,0.0,0.0,0.0,-0.0067391539923846,60.0,-23.7482852935791,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.226483962265776e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,9.71590052358806e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,7.176154031185433e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,9.715936903376132e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,0.0004608804883901,290.3692626953125,294.1499938964844,253.2615661621093,252.546142578125,255.0162506103516,253.41314697265625,288.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.8857668194225425e-09,0.0009830769849941,-0.0092322835698723,0.0,0.0,0.0,-0.0067391539923846,60.0,-23.7482852935791,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.23398692975752e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,9.723802213557065e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,7.18199007678777e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,9.723837865749374e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004612552875187,290.3573303222656,294.1499938964844,253.2343139648437,252.52247619628903,254.9854431152344,253.389877319336,288.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792302786167966e-09,0.0009838761761784,-0.009477169252932,0.0,0.0,0.0,-0.006785487756133,60.0,-23.771671295166016,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.23398692975752e-05,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,9.723802213557065e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,7.18199007678777e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,9.723837865749374e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004612552875187,290.3573303222656,294.1499938964844,253.2343139648437,252.52247619628903,254.9854431152344,253.389877319336,288.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792302786167966e-09,0.0009838761761784,-0.009477169252932,0.0,0.0,0.0,-0.006785487756133,60.0,-23.771671295166016,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,9.238258644472808e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,9.728300938149914e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,7.185312279034406e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,9.728336590342224e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0004614687059074,290.3513488769531,294.1499938964844,253.22052001953125,252.5105133056641,254.9700622558593,253.37774658203125,288.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.0324454886331296e-09,0.0009843312436714,-0.0096166003495454,0.0,0.0,0.0,-0.0068118683993816,60.0,-23.78500747680664,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,9.242803207598628e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005187988281,0.0,0.0,9.733086335472764e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,7.188846939243376e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,9.733121987665072e-05,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.000461695715785,290.3453674316406,294.1499938964844,253.2066192626953,252.4984741210937,254.9546661376953,253.3653259277344,288.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.0890553165695565e-09,0.0009848152985796,-0.0097649237141013,0.0,0.0,0.0,-0.0068399324081838,60.0,-23.799203872680664,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,9.252605377696456e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,9.743408736540005e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,7.196470687631518e-05,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,9.743443661136551e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004621853586286,290.33331298828125,294.1499938964844,253.17849731445312,252.47413635253903,254.9239196777344,253.3394775390625,288.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863734968,4.211164306155979e-09,0.0009858595440164,-0.0100848590955138,0.0,0.0,0.0,-0.0069004674442112,60.0,-23.830156326293945,-0.0,-6.626641635421039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,9.252605377696456e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,9.743408736540005e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,7.196470687631518e-05,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,9.743443661136551e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004621853586286,290.33331298828125,294.1499938964844,253.17849731445312,252.47413635253903,254.9239196777344,253.3394775390625,288.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863734968,4.211164306155979e-09,0.0009858595440164,-0.0100848590955138,0.0,0.0,0.0,-0.0069004674442112,60.0,-23.830156326293945,-0.0,-6.626641635421039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
