time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.262979438062756e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,9.7543335868977e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,7.204539724625647e-05,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,9.754368511494248e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0004627035814337,290.3211669921875,294.1499938964844,253.1499938964844,252.4495086669922,254.8931579589844,253.3124237060547,288.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869688656181,4.3404018157389154e-09,0.0009869645582512,-0.0104234684258699,0.0,0.0,0.0,-0.0069645359180867,60.0,-23.863374710083008,-0.0,-6.641508321081346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.262979438062756e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,9.7543335868977e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,7.204539724625647e-05,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,9.754368511494248e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0004627035814337,290.3211669921875,294.1499938964844,253.1499938964844,252.4495086669922,254.8931579589844,253.3124237060547,288.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869688656181,4.3404018157389154e-09,0.0009869645582512,-0.0104234684258699,0.0,0.0,0.0,-0.0069645359180867,60.0,-23.863374710083008,-0.0,-6.641508321081346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,9.273981413571164e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,9.765919821802528e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,7.213096978375688e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,9.765954018803312e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.000463253178168,290.3089599609375,294.1499938964844,253.11959838867188,252.4232635498047,254.8623962402344,253.2841339111328,288.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.4774601803965205e-09,0.000988136511296,-0.010782565921545,0.0,0.0,0.0,-0.0070324814878404,60.0,-23.89890480041504,-0.0,-6.657293027956257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,9.273981413571164e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,9.765919821802528e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,7.213096978375688e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,9.765954018803312e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.000463253178168,290.3089599609375,294.1499938964844,253.11959838867188,252.4232635498047,254.8623962402344,253.2841339111328,288.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.4774601803965205e-09,0.000988136511296,-0.010782565921545,0.0,0.0,0.0,-0.0070324814878404,60.0,-23.89890480041504,-0.0,-6.657293027956257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,9.285797568736598e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,9.778362436918542e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,7.222287240438163e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,9.778396633919328e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,0.0004638434329535,290.29669189453125,294.1499938964844,253.08599853515625,252.394287109375,254.83155822753903,253.2540283203125,288.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246615426071e-09,0.0009893953101709,-0.0111682331189513,0.0,0.0,0.0,-0.0071054557338356,60.0,-23.938446044921875,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,9.285797568736598e-05,291.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,9.778362436918542e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,7.222287240438163e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,9.778396633919328e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,0.0004638434329535,290.29669189453125,294.1499938964844,253.08599853515625,252.394287109375,254.83155822753903,253.2540283203125,288.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246615426071e-09,0.0009893953101709,-0.0111682331189513,0.0,0.0,0.0,-0.0071054557338356,60.0,-23.938446044921875,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,9.291931201005356e-05,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,9.784822032088414e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,7.227057358250022e-05,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,9.78485550149344e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0004641498380806,290.29052734375,294.1499938964844,253.0680694580078,252.3788604736328,254.8160858154297,253.23825073242188,288.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701073752499951e-09,0.000990048632957,-0.0113684311509132,0.0,0.0,0.0,-0.0071433363482356,60.0,-23.95956993103028,-0.0,-6.683086439807084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,9.298185614170508e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,9.791408228920773e-05,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,7.231922063510865e-05,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540771484375,0.0,0.0,9.79144242592156e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,0.0004644622677005,290.2843322753906,294.1499938964844,253.04946899414065,252.3628387451172,254.8005828857422,253.2219696044922,288.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778992312992614e-09,0.0009907149942591,-0.0115725751966238,0.0,0.0,0.0,-0.0071819643490016,60.0,-23.981521606445312,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,9.310952736996114e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,9.804853470996022e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,7.241852290462703e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,9.804886212805286e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0004651000199373,290.2719116210937,294.1499938964844,253.0103302001953,252.32913208007807,254.7694396972656,253.1876373291016,288.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.027803421020508,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,9.310952736996114e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,9.804853470996022e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,7.241852290462703e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,9.804886212805286e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0004651000199373,290.2719116210937,294.1499938964844,253.0103302001953,252.32913208007807,254.7694396972656,253.1876373291016,288.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.027803421020508,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,9.323853737441824e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,9.818438411457464e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,7.251885836012661e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,9.818471153266728e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0004657444660551,290.2593994140625,294.1499938964844,252.9688873291016,252.2934417724609,254.7380828857422,253.1510162353516,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756972188312e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.07640647888184,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,9.323853737441824e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,9.818438411457464e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,7.251885836012661e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,9.818471153266728e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0004657444660551,290.2593994140625,294.1499938964844,252.9688873291016,252.2934417724609,254.7380828857422,253.1510162353516,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756972188312e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.07640647888184,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,9.336686343885958e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,9.831952775130048e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,7.26186772226356e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,9.831984789343552e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0004663855070248,290.246826171875,294.1499938964844,252.9254150390625,252.25601196289065,254.7064971923828,253.1123046875,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197417125105,60.0,-24.12657356262207,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,9.336686343885958e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,9.831952775130048e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,7.26186772226356e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,9.831984789343552e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0004663855070248,290.246826171875,294.1499938964844,252.9254150390625,252.25601196289065,254.7064971923828,253.1123046875,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197417125105,60.0,-24.12657356262207,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,9.349208994535728e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,9.845139720709994e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,7.271607319125906e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,9.845171734923495e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0004670110356528,290.2341613769531,294.1499938964844,252.8802185058593,252.2170867919922,254.6746520996093,253.07131958007807,288.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.17770004272461,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,9.349208994535728e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,9.845139720709994e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,7.271607319125906e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,9.845171734923495e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0004670110356528,290.2341613769531,294.1499938964844,252.8802185058593,252.2170867919922,254.6746520996093,253.07131958007807,288.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.17770004272461,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,9.355290967505424e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,9.85154474619776e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,7.276337419170886e-05,290.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,9.8515760328155e-05,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0004673148505389,290.2278137207031,294.1499938964844,252.8570709228516,252.1971435546875,254.6586303710937,253.05001831054688,288.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.203367233276367,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,9.361231059301645e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,9.857799886958674e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,7.280957652255893e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,9.857831173576416e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0004676115640904,290.221435546875,294.1499938964844,252.83360290527344,252.1769256591797,254.6425170898437,253.02818298339844,288.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.228979110717773,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,9.372608474222945e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,9.86978120636195e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,7.289806671906263e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.86981249297969e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0004681799327954,290.2086486816406,294.1499938964844,252.78585815429688,252.13577270507807,254.610092163086,252.9831085205078,288.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27974510192871,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,9.372608474222945e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,9.86978120636195e-05,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,7.289806671906263e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.86981249297969e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0004681799327954,290.2086486816406,294.1499938964844,252.78585815429688,252.13577270507807,254.610092163086,252.9831085205078,288.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27974510192871,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,9.880937432171776e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,7.298046693904325e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46844482421875,0.0,0.0,9.880968718789518e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0004687091277446,290.19580078125,294.1499938964844,252.73727416992188,252.0938873291016,254.57733154296875,252.93624877929688,288.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.329381942749023,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,9.880937432171776e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,7.298046693904325e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46844482421875,0.0,0.0,9.880968718789518e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0004687091277446,290.19580078125,294.1499938964844,252.73727416992188,252.0938873291016,254.57733154296875,252.93624877929688,288.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.329381942749023,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,9.392928768647836e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,9.891179797705264e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,7.305611507035792e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,9.891210356727242e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0004691949870903,290.182861328125,294.1499938964844,252.68817138671875,252.051513671875,254.54425048828125,252.8879547119141,288.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.377429962158203,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,9.392928768647836e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,9.891179797705264e-05,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,7.305611507035792e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,9.891210356727242e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,0.0004691949870903,290.182861328125,294.1499938964844,252.68817138671875,252.051513671875,254.54425048828125,252.8879547119141,288.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.377429962158203,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,9.401737042935564e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,9.900455188471824e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,7.312461821129546e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,9.900485747493804e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0004696349787991,290.1698608398437,294.1499938964844,252.6388397216797,252.0089111328125,254.5108642578125,252.83853149414065,288.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.423484802246094,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,9.401737042935564e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,9.900455188471824e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,7.312461821129546e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,9.900485747493804e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0004696349787991,290.1698608398437,294.1499938964844,252.6388397216797,252.0089111328125,254.5108642578125,252.83853149414065,288.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.423484802246094,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,9.405783202964813e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,9.904716716846453e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52398681640625,0.0,0.0,7.315609400393441e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,9.904746548272668e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0004698371049016,290.163330078125,294.1499938964844,252.6141662597656,251.98760986328125,254.49403381347656,252.81349182128903,288.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.445615768432617,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,9.409804624738172e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,9.908951324177906e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,7.318737334571779e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,9.908981883199884e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,0.0004700380086433,290.15679931640625,294.1499938964844,252.5895538330078,251.96633911132807,254.4771423339844,252.78826904296875,288.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.007871308363974,60.0,-24.467390060424805,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.419238631380722e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,9.918886644300072e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,7.326074410229921e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,9.91891574813053e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.000470509257866,290.1436767578125,294.1499938964844,252.5406494140625,251.924057006836,254.443115234375,252.73741149902344,288.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.512056350708008,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.419238631380722e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,9.918886644300072e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,7.326074410229921e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4182434082031,0.0,0.0,9.91891574813053e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.000470509257866,290.1436767578125,294.1499938964844,252.5406494140625,251.924057006836,254.443115234375,252.73741149902344,288.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.512056350708008,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,9.426565520698205e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.926602069754152e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,7.33177294023335e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,9.92663117358461e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,0.0004708752676378,290.1304626464844,294.1499938964844,252.4923858642578,251.8823089599609,254.40879821777344,252.68624877929688,288.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.555849075317383,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,9.426565520698205e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.926602069754152e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,7.33177294023335e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,9.92663117358461e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,0.0004708752676378,290.1304626464844,294.1499938964844,252.4923858642578,251.8823089599609,254.40879821777344,252.68624877929688,288.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.555849075317383,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,9.427028999198228e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30255126953125,0.0,0.0,9.927091014105828e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,7.332133827731013e-05,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,9.927119390340522e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,0.0004708984342869,290.1172180175781,294.1499938964844,252.44509887695312,251.8413543701172,254.374252319336,252.6355895996093,288.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.58660697937012,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,9.427028999198228e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30255126953125,0.0,0.0,9.927091014105828e-05,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,7.332133827731013e-05,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,9.927119390340522e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,0.0004708984342869,290.1172180175781,294.1499938964844,252.44509887695312,251.8413543701172,254.374252319336,252.6355895996093,288.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.58660697937012,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,9.421531285624952e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,9.92130153463222e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,7.327857747441158e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,9.921330638462678e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0004706238396465,290.1039123535156,294.1499938964844,252.3990478515625,251.80145263671875,254.3394927978516,252.5862274169922,288.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.600950241088867,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,9.421531285624952e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908935546875,0.0,0.0,9.92130153463222e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,7.327857747441158e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,9.921330638462678e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0004706238396465,290.1039123535156,294.1499938964844,252.3990478515625,251.80145263671875,254.3394927978516,252.5862274169922,288.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.600950241088867,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,9.416983812116086e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,9.916513226926328e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,7.324320904444903e-05,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,9.916541603161022e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0004703966842498,290.0972595214844,294.1499938964844,252.3765869140625,251.7819976806641,254.32205200195312,252.5622100830078,288.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495975002646,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.6023006439209,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,9.4122915470507e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,9.911572124110536e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,7.320671284105629e-05,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,9.911599772749467e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0004701623111031,290.090576171875,294.1499938964844,252.35455322265625,251.76287841796875,254.30458068847656,252.53860473632807,288.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200440161308052e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.601362228393555,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,9.40503814490512e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.903934551402926e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,7.315029506571591e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,9.90396220004186e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,0.0004697999975178,290.07720947265625,294.1499938964844,252.3119201660156,251.72589111328125,254.26956176757807,252.4926605224609,288.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.59894371032715,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
