time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,9.40503814490512e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.903934551402926e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,7.315029506571591e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,9.90396220004186e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,0.0004697999975178,290.07720947265625,294.1499938964844,252.3119201660156,251.72589111328125,254.26956176757807,252.4926605224609,288.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.59894371032715,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.397931717103349e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,9.89645122899674e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,7.309502689167857e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,9.896478877635671e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,0.0004694450472015,290.06378173828125,294.1499938964844,252.2714233398437,251.69073486328125,254.2344512939453,252.44825744628903,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.596908569335938,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.397931717103349e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,9.89645122899674e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,7.309502689167857e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,9.896478877635671e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,0.0004694450472015,290.06378173828125,294.1499938964844,252.2714233398437,251.69073486328125,254.2344512939453,252.44825744628903,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.596908569335938,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,9.390511695528404e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,9.888637578114869e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,7.303731399588287e-05,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,9.88866449915804e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0004690743808168,290.05035400390625,294.1499938964844,252.23336791992188,251.65768432617188,254.1993103027344,252.4056701660156,288.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.59290313720703,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,9.390511695528404e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,9.888637578114869e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,7.303731399588287e-05,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,9.88866449915804e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0004690743808168,290.05035400390625,294.1499938964844,252.23336791992188,251.65768432617188,254.1993103027344,252.4056701660156,288.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.59290313720703,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,9.382869757246226e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,9.88059036899358e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,7.29778766981326e-05,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,9.880617290036751e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0004686926549766,290.0368347167969,294.1499938964844,252.19805908203125,251.6269989013672,254.1641540527344,252.3651428222656,288.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.586414337158203,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,9.382869757246226e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,9.88059036899358e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,7.29778766981326e-05,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,9.880617290036751e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0004686926549766,290.0368347167969,294.1499938964844,252.19805908203125,251.6269989013672,254.1641540527344,252.3651428222656,288.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.586414337158203,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825988769531,0.0,0.0,9.37899822019972e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,9.876513649942352e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,7.29477615095675e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,9.876540570985526e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.000468499289127,290.03009033203125,294.1499938964844,252.1815185546875,251.6126251220703,254.1466064453125,252.34573364257807,288.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.582210540771484,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,9.37511504162103e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,9.872424561763182e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,7.291755900951102e-05,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,9.872450755210592e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.000468305312097,290.0233154296875,294.1499938964844,252.1657867431641,251.59893798828125,254.12908935546875,252.32684326171875,288.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.577476501464844,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,9.367368329549208e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.86426748568192e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,7.285731408046558e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,9.864293679129332e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0004679184057749,290.009765625,294.1499938964844,252.1368560791016,251.57376098632807,254.0941162109375,252.2906951904297,288.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.56637382507324,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,9.367368329549208e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.86426748568192e-05,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,7.285731408046558e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,9.864293679129332e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0004679184057749,290.009765625,294.1499938964844,252.1368560791016,251.57376098632807,254.0941162109375,252.2906951904297,288.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.56637382507324,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,9.359760588267818e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.856256656348704e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,7.279813871718943e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,9.856282122200356e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0004675383679568,289.99615478515625,294.1499938964844,252.111557006836,251.5517425537109,254.0593414306641,252.2572631835937,288.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.55286026000977,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,9.359760588267818e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.856256656348704e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,7.279813871718943e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,9.856282122200356e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49139404296875,0.0,0.0,0.0004675383679568,289.99615478515625,294.1499938964844,252.111557006836,251.5517425537109,254.0593414306641,252.2572631835937,288.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.55286026000977,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,9.3523740360979e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.848478657659145e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,7.274068775586784e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,9.848504123510791e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0004671694186981,289.9825134277344,294.1499938964844,252.09019470214844,251.5331420898437,254.0247802734375,252.2261657714844,288.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850260295212e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.007516523823142,60.0,-24.537473678588867,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,9.3523740360979e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.848478657659145e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,7.274068775586784e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,9.848504123510791e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0004671694186981,289.9825134277344,294.1499938964844,252.09019470214844,251.5331420898437,254.0247802734375,252.2261657714844,288.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850260295212e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.007516523823142,60.0,-24.537473678588867,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.345345461042598e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,9.841077553573996e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230285644531,0.0,0.0,7.268602348631248e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,9.841102291829884e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,0.0004668183391913,289.9688415527344,294.1499938964844,252.07305908203125,251.51821899414065,253.9905548095703,252.1981506347656,288.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662709831314714e-09,0.0009957375004887,-0.0131111722439527,0.0,0.0,0.0,-0.0074731069616973,60.0,-24.51986694335937,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.345345461042598e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,9.841077553573996e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230285644531,0.0,0.0,7.268602348631248e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,9.841102291829884e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,0.0004668183391913,289.9688415527344,294.1499938964844,252.07305908203125,251.51821899414065,253.9905548095703,252.1981506347656,288.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662709831314714e-09,0.0009957375004887,-0.0131111722439527,0.0,0.0,0.0,-0.0074731069616973,60.0,-24.51986694335937,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,9.341987606603652e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,9.837541438173504e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,7.265990279847756e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,9.837566176429392e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0004666505847126,289.9620056152344,294.1499938964844,252.066162109375,251.51222229003903,253.9735717773437,252.185287475586,288.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428453690189e-09,0.0009953796397894,-0.0130015527829527,0.0,0.0,0.0,-0.0074523636139929,60.0,-24.510337829589844,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,9.338757809018716e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,9.834139927988872e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,7.263477891683578e-05,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,9.83416466624476e-05,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0004664892621804,289.95513916015625,294.1499938964844,252.06044006347656,251.5072479248047,253.9566802978516,252.1731109619141,288.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.500389099121094,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,9.827764733927324e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,7.258768891915679e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.827789472183213e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285888671875,0.0,0.0,0.0004661868442781,289.94140625,294.1499938964844,252.0526580810547,251.50045776367188,253.9232482910156,252.1511383056641,288.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.479049682617188,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,9.827764733927324e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,7.258768891915679e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.827789472183213e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285888671875,0.0,0.0,0.0004661868442781,289.94140625,294.1499938964844,252.0526580810547,251.50045776367188,253.9232482910156,252.1511383056641,288.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.479049682617188,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,9.327271254733203e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,9.822045103646816e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,7.254544470924884e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.822069114306942e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0004659155383706,289.9276428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.89035034179688,252.13282775878903,288.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.45572853088379,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,9.327271254733203e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,9.822045103646816e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,7.254544470924884e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.822069114306942e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0004659155383706,289.9276428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.89035034179688,252.13282775878903,288.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.45572853088379,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640075683594,0.0,0.0,9.323066478827968e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,9.817617683438584e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,7.251273927977309e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,9.817641694098712e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.00046570552513,289.913818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.85801696777344,252.1177215576172,288.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.0886672653405185e-09,0.000993363559246,-0.0123838949948549,0.0,0.0,0.0,-0.0073354858905076,60.0,-24.4320068359375,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640075683594,0.0,0.0,9.323066478827968e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,9.817617683438584e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,7.251273927977309e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,9.817641694098712e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.00046570552513,289.913818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.85801696777344,252.1177215576172,288.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.0886672653405185e-09,0.000993363559246,-0.0123838949948549,0.0,0.0,0.0,-0.0073354858905076,60.0,-24.4320068359375,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,9.320470417151228e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.814884106162935e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,7.249254849739373e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,9.8149073892273e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0004655758384615,289.89996337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.82627868652344,252.10562133789065,288.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991222888231,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.41139793395996,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,9.320470417151228e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.814884106162935e-05,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,7.249254849739373e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,9.8149073892273e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0004655758384615,289.89996337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.82627868652344,252.10562133789065,288.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991222888231,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.41139793395996,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,9.319795935880391e-05,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,9.814173972699793e-05,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,7.24873025319539e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,9.814197255764157e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0004655421653296,289.8930358886719,294.1499938964844,252.0500030517578,251.4981384277344,253.81065368652344,252.1004943847656,288.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.402647018432617,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,9.319506352767348e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,9.813869110075756e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,7.248505426105112e-05,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,9.813892393140122e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0004655277007259,289.8860778808594,294.1499938964844,252.0500030517578,251.4981384277344,253.795150756836,252.0958404541016,288.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.394865036010746,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,9.32003022171557e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,9.814421355258672e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,7.248912879731506e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,9.814443910727276e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.0004655538941733,289.8721618652344,294.1499938964844,252.0500030517578,251.4981384277344,253.7645568847656,252.0877380371093,287.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.38216018676757,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,9.32003022171557e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,9.814421355258672e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,7.248912879731506e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,9.814443910727276e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.0004655538941733,289.8721618652344,294.1499938964844,252.0500030517578,251.4981384277344,253.7645568847656,252.0877380371093,287.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.38216018676757,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,9.321989637101068e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,9.816484089242294e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,7.250436465255916e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,9.816506644710898e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0004656517412513,289.8581848144531,294.1499938964844,252.0500030517578,251.4981384277344,253.73443603515625,252.08094787597656,287.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075207365479173e-09,0.0009932483080774,-0.0123486313968896,0.0,0.0,0.0,-0.0073288124985992,60.0,-24.37311363220215,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,9.321989637101068e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,9.816484089242294e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,7.250436465255916e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,9.816506644710898e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0004656517412513,289.8581848144531,294.1499938964844,252.0500030517578,251.4981384277344,253.73443603515625,252.08094787597656,287.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075207365479173e-09,0.0009932483080774,-0.0123486313968896,0.0,0.0,0.0,-0.0073288124985992,60.0,-24.37311363220215,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,9.325187420472504e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,9.8198521300219e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,7.252923387568444e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,9.819874685490504e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,0.0004658114921767,289.8441467285156,294.1499938964844,252.0500030517578,251.4981384277344,253.7048797607422,252.0753936767578,287.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150421676027236e-09,0.0009935888228937,-0.0124529944732785,0.0,0.0,0.0,-0.0073485602624714,60.0,-24.36785125732422,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,9.325187420472504e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,9.8198521300219e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,7.252923387568444e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,9.819874685490504e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,0.0004658114921767,289.8441467285156,294.1499938964844,252.0500030517578,251.4981384277344,253.7048797607422,252.0753936767578,287.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150421676027236e-09,0.0009935888228937,-0.0124529944732785,0.0,0.0,0.0,-0.0073485602624714,60.0,-24.36785125732422,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,9.3295777332969e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,9.824475273489952e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.25633799447678e-05,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,9.824497101362796e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.000466030818643,289.830078125,294.1499938964844,252.0500030517578,251.4981384277344,253.67578125,252.0707244873047,287.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169730865617339e-09,0.0009940564632415,-0.0125962700694799,0.0,0.0,0.0,-0.0073756715282797,60.0,-24.365571975708008,-0.0,-6.73730582434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,9.3295777332969e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,9.824475273489952e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.25633799447678e-05,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,9.824497101362796e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.000466030818643,289.830078125,294.1499938964844,252.0500030517578,251.4981384277344,253.67578125,252.0707244873047,287.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169730865617339e-09,0.0009940564632415,-0.0125962700694799,0.0,0.0,0.0,-0.0073756715282797,60.0,-24.365571975708008,-0.0,-6.73730582434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,9.332159970654176e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,9.827195026446134e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,7.258346158778295e-05,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,9.827216854318976e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,0.0004661598068196,289.8230285644531,294.1499938964844,252.0500030517578,251.4981384277344,253.66143798828125,252.0687255859375,287.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201898023443618e-09,0.000994331552647,-0.0126805445179343,0.0,0.0,0.0,-0.0073916180990636,60.0,-24.365657806396484,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,9.334996866527943e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,9.830182534642518e-05,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,7.260552956722677e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.83020436251536e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0004663015424739,289.81597900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.647216796875,252.06690979003903,287.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237240863209536e-09,0.0009946337668225,-0.0127731366083025,0.0,0.0,0.0,-0.0074091390706598,60.0,-24.366424560546875,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
