time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,9.34130948735401e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,9.836829849518836e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,7.265462772920728e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,9.836851677391678e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.0004666168533731,289.80181884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.61911010742188,252.0637359619141,287.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158784041329454e-09,0.0009953061817213,-0.0129791535437107,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.36965560913086,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,9.34130948735401e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,9.836829849518836e-05,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,7.265462772920728e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,9.836851677391678e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,0.0004666168533731,289.80181884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.61911010742188,252.0637359619141,287.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158784041329454e-09,0.0009953061817213,-0.0129791535437107,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.36965560913086,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,9.348366438644008e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.844261512625962e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,7.270951755344868e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,9.844282612903044e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0004669693880714,289.78759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.5914764404297,252.0611114501953,287.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.375049591064453,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,9.348366438644008e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.844261512625962e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,7.270951755344868e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,9.844282612903044e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0004669693880714,289.78759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.5914764404297,252.0611114501953,287.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.375049591064453,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,9.355982911074534e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,9.852281800704076e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,7.276875112438574e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.852302900981158e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004673498333431,289.7733459472656,294.1499938964844,252.0500030517578,251.4981384277344,253.5643310546875,252.05894470214844,287.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.38218116760254,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,9.355982911074534e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,9.852281800704076e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,7.276875112438574e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,9.852302900981158e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004673498333431,289.7733459472656,294.1499938964844,252.0500030517578,251.4981384277344,253.5643310546875,252.05894470214844,287.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.38218116760254,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,9.363971184939146e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,9.860694990493356e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,7.283088780241087e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,9.860715363174676e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0004677489050664,289.759033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.53765869140625,252.0572052001953,287.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.390539169311523,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,9.363971184939146e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,9.860694990493356e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,7.283088780241087e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,9.860715363174676e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0004677489050664,289.759033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.53765869140625,252.0572052001953,287.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.390539169311523,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,9.368043538415805e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,9.864982712315395e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,7.286256004590541e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,9.865003812592477e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0004679523117374,289.7518310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5244903564453,252.05645751953125,287.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.39501571655273,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,9.372136992169544e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,9.8692937172018e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,7.289439963642508e-05,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365295410156,0.0,0.0,9.86931481747888e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.000468156824354,289.7446594238281,294.1499938964844,252.0500030517578,251.4981384277344,253.51144409179688,252.0557861328125,287.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.39959716796875,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,9.38029188546352e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.87788152997382e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.295782415894791e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,9.87790190265514e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,0.0004685641615651,289.730224609375,294.1499938964844,252.0500030517578,251.4981384277344,253.4856719970703,252.0546264648437,287.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.40884780883789,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,9.38029188546352e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.87788152997382e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,7.295782415894791e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,9.87790190265514e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,0.0004685641615651,289.730224609375,294.1499938964844,252.0500030517578,251.4981384277344,253.4856719970703,252.0546264648437,287.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.40884780883789,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.388280159328132e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.88629399216734e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,7.301996083697304e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,9.886313637252896e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0004689632332883,289.7157592773437,294.1499938964844,252.0500030517578,251.4981384277344,253.4602966308593,252.0536499023437,287.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.417909622192383,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.388280159328132e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.88629399216734e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669250488281,0.0,0.0,7.301996083697304e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,9.886313637252896e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0004689632332883,289.7157592773437,294.1499938964844,252.0500030517578,251.4981384277344,253.4602966308593,252.0536499023437,287.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.417909622192383,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,9.395910456078128e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330444335937,0.0,0.0,9.89432883216068e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,7.307930354727432e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,9.894349204842e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,0.000469344377052,289.70123291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4353790283203,252.05288696289065,287.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42623519897461,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,9.395910456078128e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330444335937,0.0,0.0,9.89432883216068e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,7.307930354727432e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,9.894349204842e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,0.000469344377052,289.70123291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4353790283203,252.05288696289065,287.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42623519897461,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,9.403100557392464e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,9.901900921249762e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,7.313522655749694e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.90192056633532e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0004697035474237,289.6866760253906,294.1499938964844,252.0500030517578,251.4981384277344,253.410888671875,252.05227661132807,287.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.433570861816406,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,9.403100557392464e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,9.901900921249762e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,7.313522655749694e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.90192056633532e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0004697035474237,289.6866760253906,294.1499938964844,252.0500030517578,251.4981384277344,253.410888671875,252.05227661132807,287.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.433570861816406,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,9.406502795172857e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,9.905483602778986e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03045654296875,0.0,0.0,7.316168921533972e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.905503247864544e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0004698735137935,289.67938232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.3988037109375,252.05203247070312,287.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.436765670776367,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,9.409794438397512e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,9.908949868986384e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,7.318728603422642e-05,290.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,9.90896878647618e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0004700379213318,289.67205810546875,294.1499938964844,252.0500030517578,251.4981384277344,253.38682556152344,252.0518035888672,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690510477774305e-09,0.0010026016971096,-0.015214204788208,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.43964958190918,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,9.418156696483491e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,9.917755960486828e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,7.32523258193396e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,9.917774877976626e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,0.0004704556195065,289.6573791503906,294.1499938964844,252.0500030517578,251.4981384277344,253.3631591796875,252.0514068603516,287.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273225938713267e-09,0.0010034923907369,-0.0154870962724089,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.44750022888184,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,9.418156696483491e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,9.917755960486828e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,7.32523258193396e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,9.917774877976626e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,0.0004704556195065,289.6573791503906,294.1499938964844,252.0500030517578,251.4981384277344,253.3631591796875,252.0514068603516,287.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273225938713267e-09,0.0010034923907369,-0.0154870962724089,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.44750022888184,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,9.425304597243668e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,9.925282938638702e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,7.330792141146958e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,9.9253018561285e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0004708126944024,289.6426696777344,294.1499938964844,252.0500030517578,251.4981384277344,253.3398895263672,252.0511016845703,287.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362275595250821e-09,0.0010042539797723,-0.0157203637063503,0.0,0.0,0.0,-0.007966867648065,60.0,-24.455551147460938,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,9.425304597243668e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,9.925282938638702e-05,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,7.330792141146958e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,9.9253018561285e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0004708126944024,289.6426696777344,294.1499938964844,252.0500030517578,251.4981384277344,253.3398895263672,252.0511016845703,287.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362275595250821e-09,0.0010042539797723,-0.0157203637063503,0.0,0.0,0.0,-0.007966867648065,60.0,-24.455551147460938,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.427563054487108e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,9.92766217677854e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,7.332549284910783e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,9.927681094268336e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0004709255590569,289.6279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.3170318603516,252.0508575439453,287.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904126434977115e-09,0.0010044947266578,-0.0157940685749053,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.45501518249512,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.427563054487108e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,9.92766217677854e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,7.332549284910783e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,9.927681094268336e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0004709255590569,289.6279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.3170318603516,252.0508575439453,287.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904126434977115e-09,0.0010044947266578,-0.0157940685749053,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.45501518249512,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.42549086175859e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,9.925480117090046e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,7.330937660299242e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.925498306984082e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0004708220367319,289.6131286621094,294.1499938964844,252.0500030517578,251.4981384277344,253.29458618164065,252.05067443847656,287.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587523677301e-09,0.0010042740032076,-0.0157264210283756,0.0,0.0,0.0,-0.007968015037477,60.0,-24.44370651245117,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.42549086175859e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,9.925480117090046e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,7.330937660299242e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.925498306984082e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0004708220367319,289.6131286621094,294.1499938964844,252.0500030517578,251.4981384277344,253.29458618164065,252.05067443847656,287.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587523677301e-09,0.0010042740032076,-0.0157264210283756,0.0,0.0,0.0,-0.007968015037477,60.0,-24.44370651245117,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,9.422846778761595e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,9.922695608111098e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,7.328880747081712e-05,290.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,9.922713798005134e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565490722656,0.0,0.0,0.0004706899635493,289.605712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2835235595703,252.05059814453125,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331638768841685e-09,0.0010039923945441,-0.0156401097774505,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.434032440185547,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,9.419394336873664e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,9.919060539687052e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,7.326195918722078e-05,290.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,9.919078729581088e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,0.0004705175233539,289.59832763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.2725372314453,252.050521850586,287.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274299904704,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.42196083068848,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,9.41209655138664e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,9.911375673254952e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,7.320519944187254e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,9.911393135553226e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0004701529687736,289.58349609375,294.1499938964844,252.0500030517578,251.4981384277344,253.25086975097656,252.05039978027344,287.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197691249099081e-09,0.0010028469841927,-0.0152892293408513,0.0,0.0,0.0,-0.0078852782025933,60.0,-24.393329620361328,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,9.41209655138664e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,9.911375673254952e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,7.320519944187254e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,9.911393135553226e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0004701529687736,289.58349609375,294.1499938964844,252.0500030517578,251.4981384277344,253.25086975097656,252.05039978027344,287.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197691249099081e-09,0.0010028469841927,-0.0152892293408513,0.0,0.0,0.0,-0.0078852782025933,60.0,-24.393329620361328,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,9.406594472238794e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,9.905581828206778e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,7.316240225918591e-05,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,9.905599290505052e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0004698781413026,289.5686340332031,294.1499938964844,252.0500030517578,251.4981384277344,253.2296142578125,252.05032348632807,287.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.3653507232666,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,9.406594472238794e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,9.905581828206778e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,7.316240225918591e-05,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,9.905599290505052e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0004698781413026,289.5686340332031,294.1499938964844,252.0500030517578,251.4981384277344,253.2296142578125,252.05032348632807,287.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.3653507232666,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,9.401756688021123e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,9.900487202685326e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,7.312477828236297e-05,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,9.9005046649836e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0004696364921983,289.5537414550781,294.1499938964844,252.0500030517578,251.4981384277344,253.2087860107422,252.0502471923828,287.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.33991241455078,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,9.401756688021123e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,9.900487202685326e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,7.312477828236297e-05,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,9.9005046649836e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0004696364921983,289.5537414550781,294.1499938964844,252.0500030517578,251.4981384277344,253.2087860107422,252.0502471923828,287.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.33991241455078,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,9.39713281695731e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,9.895618131849916e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89019775390625,0.0,0.0,7.308881322387606e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,9.895635594148187e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0004694055241998,289.538818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.18829345703125,252.0502014160156,287.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007962852716,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.31546974182129,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,9.39713281695731e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,9.895618131849916e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89019775390625,0.0,0.0,7.308881322387606e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,9.895635594148187e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0004694055241998,289.538818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.18829345703125,252.0502014160156,287.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007962852716,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.31546974182129,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,9.3949944130145e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,9.893366950564086e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,7.307218038477004e-05,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,9.89338441286236e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0004692987422458,289.5313415527344,294.1499938964844,252.0500030517578,251.4981384277344,253.17819213867188,252.0501708984375,287.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310020402073,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.30366516113281,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
