time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8732604980469,0.0,0.0,9.392984065925702e-05,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,9.89124964689836e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,7.305654435185716e-05,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,9.891267109196632e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0004691983049269,289.5238647460937,294.1499938964844,252.0500030517578,251.4981384277344,253.16818237304688,252.05015563964844,287.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.29214668273925,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,9.389448678120972e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.887527266982944e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,7.302904850803316e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,9.887544001685455e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0004690217319875,289.5089111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1484375,252.0501251220703,287.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.27018165588379,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,9.389448678120972e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.887527266982944e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,7.302904850803316e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,9.887544001685455e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0004690217319875,289.5089111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1484375,252.0501251220703,287.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.27018165588379,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,9.884584142128006e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,7.300730794668198e-05,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,9.884600876830518e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,0.0004688821209128,289.4939270019531,294.1499938964844,252.0500030517578,251.4981384277344,253.12905883789065,252.0500946044922,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.24999618530273,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,9.386653982801364e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,9.884584142128006e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,7.300730794668198e-05,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,9.884600876830518e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,0.0004688821209128,289.4939270019531,294.1499938964844,252.0500030517578,251.4981384277344,253.12905883789065,252.0500946044922,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.24999618530273,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8286437988281,0.0,0.0,9.384260192746297e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,9.882063750410452e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,7.298868877114728e-05,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,9.882080485112964e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0004687625623773,289.4789123535156,294.1499938964844,252.0500030517578,251.4981384277344,253.11001586914065,252.05007934570312,287.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.23124313354492,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8286437988281,0.0,0.0,9.384260192746297e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,9.882063750410452e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,7.298868877114728e-05,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,9.882080485112964e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0004687625623773,289.4789123535156,294.1499938964844,252.0500030517578,251.4981384277344,253.11001586914065,252.05007934570312,287.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.23124313354492,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.813720703125,0.0,0.0,9.381815470987932e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,9.879489516606554e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,7.296967669390142e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.879505523713306e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,0.0004686404427047,289.4638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.09133911132807,252.0500640869141,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.212900161743164,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.813720703125,0.0,0.0,9.381815470987932e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,9.879489516606554e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,7.296967669390142e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.879505523713306e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,0.0004686404427047,289.4638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.09133911132807,252.0500640869141,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.212900161743164,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,9.380569827044384e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,9.878177661448716e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,7.295998511835933e-05,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,9.878193668555468e-05,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0004685782187152,289.4563293457031,294.1499938964844,252.0500030517578,251.4981384277344,253.08213806152344,252.0500640869141,287.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.2037296295166,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,9.379311086377128e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,9.876852709567174e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,7.295019895536825e-05,290.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,9.876868716673926e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0004685153544414,289.4487609863281,294.1499938964844,252.0500030517578,251.4981384277344,253.07302856445312,252.050048828125,287.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190279439091,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.194536209106445,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,9.874165698420256e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,7.293035014299676e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,9.874180977931246e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,0.0004683879087679,289.4336853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.0550231933593,252.050033569336,287.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.17608070373535,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,9.376759408041836e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,9.874165698420256e-05,290.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,7.293035014299676e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,9.874180977931246e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,0.0004683879087679,289.4336853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.0550231933593,252.050033569336,287.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.17608070373535,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.3741669843439e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,9.871435759123416e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,7.291018846444786e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.871451766230166e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0004682584258262,289.4185485839844,294.1499938964844,252.0500030517578,251.4981384277344,253.037338256836,252.050033569336,287.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.157527923583984,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.3741669843439e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,9.871435759123416e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,7.291018846444786e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.871451766230166e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0004682584258262,289.4185485839844,294.1499938964844,252.0500030517578,251.4981384277344,253.037338256836,252.050033569336,287.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.157527923583984,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,9.371544001623988e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,9.868673805613072e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,7.288978667929769e-05,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,9.86868908512406e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,0.0004681274003814,289.40338134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0199737548828,252.050033569336,287.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13889503479004,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,9.371544001623988e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,9.868673805613072e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,7.288978667929769e-05,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,9.86868908512406e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84002685546875,0.0,0.0,0.0004681274003814,289.40338134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0199737548828,252.050033569336,287.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13889503479004,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,9.368898463435472e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.8658878414426e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,7.286921027116477e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,9.86590312095359e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,0.0004679952398873,289.3882141113281,294.1499938964844,252.0500030517578,251.4981384277344,253.00294494628903,252.05001831054688,287.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.12020301818848,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,9.368898463435472e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.8658878414426e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,7.286921027116477e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,9.86590312095359e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,0.0004679952398873,289.3882141113281,294.1499938964844,252.0500030517578,251.4981384277344,253.00294494628903,252.05001831054688,287.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.12020301818848,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,9.36756914597936e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.864488674793392e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,7.285887113539502e-05,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,9.864503954304382e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0004679288831539,289.380615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9945373535156,252.05001831054688,287.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.11084175109864,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,9.366239828523248e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,9.863088052952662e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,7.284853199962527e-05,290.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,9.863103332463652e-05,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,0.000467862439109,289.3730163574219,294.1499938964844,252.0500030517578,251.4981384277344,252.98622131347656,252.05001831054688,287.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.101476669311523,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,9.363579738419504e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,9.860287536866964e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,7.282783917617053e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,9.860302088782193e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0004677295801229,289.3577880859375,294.1499938964844,252.0500030517578,251.4981384277344,252.9698028564453,252.05001831054688,287.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593126850556018e-09,0.000997677212581,-0.013705481775105,0.0,0.0,0.0,-0.007585568819195,60.0,-24.082744598388672,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,9.363579738419504e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,9.860287536866964e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,7.282783917617053e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,9.860302088782193e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0004677295801229,289.3577880859375,294.1499938964844,252.0500030517578,251.4981384277344,252.9698028564453,252.05001831054688,287.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593126850556018e-09,0.000997677212581,-0.013705481775105,0.0,0.0,0.0,-0.007585568819195,60.0,-24.082744598388672,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.36093056225218e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.857497934717684e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.695556640625,0.0,0.0,7.280723366420716e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.857512486632912e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0004675972450058,289.342529296875,294.1499938964844,252.0500030517578,251.4981384277344,252.95367431640625,252.05001831054688,287.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560112370517345e-09,0.0009973949054256,-0.0136189917102456,0.0,0.0,0.0,-0.0075692017562687,60.0,-24.064041137695312,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.36093056225218e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.857497934717684e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.695556640625,0.0,0.0,7.280723366420716e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.857512486632912e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,0.0004675972450058,289.342529296875,294.1499938964844,252.0500030517578,251.4981384277344,252.95367431640625,252.05001831054688,287.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560112370517345e-09,0.0009973949054256,-0.0136189917102456,0.0,0.0,0.0,-0.0075692017562687,60.0,-24.064041137695312,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,9.358298848383129e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,9.854726522462444e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,7.278676639543846e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0004674658121075,289.3272399902344,294.1499938964844,252.0500030517578,251.4981384277344,252.9378204345703,252.0500030517578,287.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.0135330809280276,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.04537773132324,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,9.358298848383129e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,9.854726522462444e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,7.278676639543846e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0004674658121075,289.3272399902344,294.1499938964844,252.0500030517578,251.4981384277344,252.9378204345703,252.0500030517578,287.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.0135330809280276,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.04537773132324,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,9.35569914872758e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.851989307207988e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,7.276654650922865e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,9.852003859123216e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.000467335950816,289.3119506835937,294.1499938964844,252.0500030517578,251.4981384277344,252.9222412109375,252.0500030517578,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928068117133e-09,0.0009968375088647,-0.0134482244029641,0.0,0.0,0.0,-0.007536887191236,60.0,-24.02679443359375,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,9.35569914872758e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.851989307207988e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,7.276654650922865e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,9.852003859123216e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.000467335950816,289.3119506835937,294.1499938964844,252.0500030517578,251.4981384277344,252.9222412109375,252.0500030517578,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928068117133e-09,0.0009968375088647,-0.0134482244029641,0.0,0.0,0.0,-0.007536887191236,60.0,-24.02679443359375,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,9.354414942208678e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,9.850637434283271e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,7.275656389538199e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,9.850651258602738e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004672718350775,289.3042907714844,294.1499938964844,252.0500030517578,251.4981384277344,252.91456604003903,252.0500030517578,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-24.01754379272461,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,9.353143104817718e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,9.8492979304865e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.27466685930267e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.609375,0.0,0.0,9.849311754805969e-05,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.0004672082723118,289.296630859375,294.1499938964844,252.0500030517578,251.4981384277344,252.906967163086,252.0500030517578,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-24.00832176208496,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,9.350637992611156e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,9.846659668255596e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63507080078125,0.0,0.0,7.272718357853591e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,9.846673492575064e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0004670831549447,289.2812805175781,294.1499938964844,252.0500030517578,251.4981384277344,252.8919372558593,252.0500030517578,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.989973068237305,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,9.350637992611156e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,9.846659668255596e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63507080078125,0.0,0.0,7.272718357853591e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,9.846673492575064e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0004670831549447,289.2812805175781,294.1499938964844,252.0500030517578,251.4981384277344,252.8919372558593,252.0500030517578,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.989973068237305,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.84409634838812e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.270825153682381e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,9.844110172707587e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.000466961559141,289.26593017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.877182006836,252.0500030517578,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.9718017578125,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.348203457193448e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,9.84409634838812e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.270825153682381e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,9.844110172707587e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,0.000466961559141,289.26593017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.877182006836,252.0500030517578,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.9718017578125,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,9.34584386413917e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,9.841612336458638e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.268989429576322e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,9.841625433182344e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.0004668436886277,289.2505187988281,294.1499938964844,252.0500030517578,251.4981384277344,252.8626708984375,252.0500030517578,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.953819274902344,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,9.34584386413917e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,9.841612336458638e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.268989429576322e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,9.841625433182344e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.0004668436886277,289.2505187988281,294.1499938964844,252.0500030517578,251.4981384277344,252.8626708984375,252.0500030517578,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.953819274902344,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.343577403342353e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,9.839225822361186e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.267227192642167e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,9.839238919084892e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,0.000466730503831,289.2351379394531,294.1499938964844,252.0500030517578,251.4981384277344,252.84841918945312,252.0500030517578,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93606758117676,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.343577403342353e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,9.839225822361186e-05,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.267227192642167e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,9.839238919084892e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,0.000466730503831,289.2351379394531,294.1499938964844,252.0500030517578,251.4981384277344,252.84841918945312,252.0500030517578,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93606758117676,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
