time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,9.342481644125657e-05,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013427734375,0.0,0.0,9.838071127887817e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,7.266374450409785e-05,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,9.83808422461152e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.0004666757304221,289.2274169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8414001464844,252.0500030517578,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.927291870117188,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,9.34140625759028e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,9.836938988883048e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.265537715284154e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,9.836952085606754e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0004666220338549,289.2196960449219,294.1499938964844,252.0500030517578,251.4981384277344,252.8344268798828,252.0500030517578,287.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.91856002807617,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.339358803117648e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,9.834783122641966e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,7.26394573575817e-05,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,9.834796219365673e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,0.0004665197629947,289.2042541503906,294.1499938964844,252.0500030517578,251.4981384277344,252.8206329345703,252.0500030517578,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.901336669921875,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.339358803117648e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,9.834783122641966e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,7.26394573575817e-05,290.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,9.834796219365673e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,0.0004665197629947,289.2042541503906,294.1499938964844,252.0500030517578,251.4981384277344,252.8206329345703,252.0500030517578,287.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.901336669921875,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,9.337423398392276e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,9.832745126914232e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,7.262440340127796e-05,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,9.832758223637938e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0004664231091737,289.18878173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8071136474609,252.0500030517578,287.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.884435653686523,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,9.337423398392276e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,9.832745126914232e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,7.262440340127796e-05,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063781738281,0.0,0.0,9.832758223637938e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0004664231091737,289.18878173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8071136474609,252.0500030517578,287.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.884435653686523,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,9.335633512819186e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,9.83086065389216e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,7.261048449436203e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,9.830873750615864e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,0.0004663337022066,289.1732788085937,294.1499938964844,252.0500030517578,251.4981384277344,252.79383850097656,252.0500030517578,287.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.86789894104004,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,9.335633512819186e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,9.83086065389216e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,7.261048449436203e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,9.830873750615864e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,0.0004663337022066,289.1732788085937,294.1499938964844,252.0500030517578,251.4981384277344,252.79383850097656,252.0500030517578,287.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.86789894104004,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,9.333980415249243e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43707275390625,0.0,0.0,9.829120244830848e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132751464844,0.0,0.0,7.259762787725776e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.829132613958792e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.0004662511346396,289.15777587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.78077697753903,252.0500030517578,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.85169792175293,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,9.333980415249243e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43707275390625,0.0,0.0,9.829120244830848e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132751464844,0.0,0.0,7.259762787725776e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.829132613958792e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.0004662511346396,289.15777587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.78077697753903,252.0500030517578,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.85169792175293,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50408935546875,0.0,0.0,9.333213529316708e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,9.828311885939912e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,7.259166159201413e-05,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,9.828324982663617e-05,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,0.0004662128048948,289.1499938964844,294.1499938964844,252.0500030517578,251.4981384277344,252.7743530273437,252.0500030517578,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.8437557220459,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,9.332487388746812e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.827547910390422e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979553222656,0.0,0.0,7.258601544890553e-05,290.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,9.827560279518366e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661926269531,0.0,0.0,0.0004661765706259,289.1422424316406,294.1499938964844,252.0500030517578,251.4981384277344,252.7679748535156,252.0500030517578,287.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.835914611816406,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,9.331171895610169e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,9.82616256806068e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,7.257578545249999e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,9.826174937188624e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0004661108541768,289.1266784667969,294.1499938964844,252.0500030517578,251.4981384277344,252.75538635253903,252.0500030517578,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.82056999206543,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,9.331171895610169e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,9.82616256806068e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,7.257578545249999e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,9.826174937188624e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0004661108541768,289.1266784667969,294.1499938964844,252.0500030517578,251.4981384277344,252.75538635253903,252.0500030517578,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.82056999206543,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,9.330015745945276e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,9.824945300351828e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,7.256679236888885e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.824957669479772e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,0.0004660531121771,289.111083984375,294.1499938964844,252.0500030517578,251.4981384277344,252.74302673339844,252.0500030517578,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.805635452270508,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,9.330015745945276e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,9.824945300351828e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,7.256679236888885e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.824957669479772e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,0.0004660531121771,289.111083984375,294.1499938964844,252.0500030517578,251.4981384277344,252.74302673339844,252.0500030517578,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.805635452270508,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,9.329066233476624e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.82394558377564e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,7.255940727191046e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,9.823957952903584e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0004660056729335,289.0954895019531,294.1499938964844,252.0500030517578,251.4981384277344,252.7308807373047,252.0500030517578,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043326206207e-09,0.0009939994197338,-0.0125787500292062,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.79121398925781,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,9.329066233476624e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.82394558377564e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,7.255940727191046e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,9.823957952903584e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0004660056729335,289.0954895019531,294.1499938964844,252.0500030517578,251.4981384277344,252.7308807373047,252.0500030517578,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043326206207e-09,0.0009939994197338,-0.0125787500292062,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.79121398925781,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,9.823134314501658e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,7.255341188283637e-05,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,9.82314595603384e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,0.0004659671976696,289.0798645019531,294.1499938964844,252.0500030517578,251.4981384277344,252.7189483642578,252.0500030517578,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.77725410461425,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,9.823134314501658e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,7.255341188283637e-05,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,9.82314595603384e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,0.0004659671976696,289.0798645019531,294.1499938964844,252.0500030517578,251.4981384277344,252.7189483642578,252.0500030517578,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.77725410461425,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,9.327988664153963e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.0,9.822810534387828e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,7.25510180927813e-05,290.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.822822903515772e-05,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,0.000465951859951,289.0720520019531,294.1499938964844,252.0500030517578,251.4981384277344,252.7130584716797,252.0500030517578,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938846342265,-0.0125435516238212,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.77047538757324,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,9.327737643616274e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,9.822546417126432e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,7.25490681361407e-05,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,9.822558058658616e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853210449219,0.0,0.0,0.0004659393162,289.0642395019531,294.1499938964844,252.0500030517578,251.4981384277344,252.70721435546875,252.0500030517578,287.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146477910500381e-09,0.0009938578587025,-0.0125353522598743,0.0,0.0,0.0,-0.007364145014435,60.0,-23.763822555541992,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.327404404757544e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.82219644356519e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057922363281,0.0,0.0,7.254647789523005e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.822208085097373e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0004659226979129,289.048583984375,294.1499938964844,252.0500030517578,251.4981384277344,252.69569396972656,252.0500030517578,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142328785012751e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,-0.007362088188529,60.0,-23.75095558166504,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.327404404757544e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,9.82219644356519e-05,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057922363281,0.0,0.0,7.254647789523005e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.822208085097373e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0004659226979129,289.048583984375,294.1499938964844,252.0500030517578,251.4981384277344,252.69569396972656,252.0500030517578,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142328785012751e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,-0.007362088188529,60.0,-23.75095558166504,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,9.32728944462724e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.822075662668794e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,7.254558295244351e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.822086576605216e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,0.0004659169644583,289.03289794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.6843414306641,252.0500030517578,287.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140892156418886e-09,0.0009938100120052,-0.0125207174569368,0.0,0.0,0.0,-0.0073613757267594,60.0,-23.738601684570312,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,9.32728944462724e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.822075662668794e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,7.254558295244351e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.822086576605216e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,0.0004659169644583,289.03289794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.6843414306641,252.0500030517578,287.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140892156418886e-09,0.0009938100120052,-0.0125207174569368,0.0,0.0,0.0,-0.0073613757267594,60.0,-23.738601684570312,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,9.327374573331326e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,9.822164429351687e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,7.25462450645864e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,9.82217607088387e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,0.0004659212136175,289.0171813964844,294.1499938964844,252.0500030517578,251.4979705810547,252.6731872558593,252.0500030517578,286.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141942427400181e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.72683906555176,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,9.327374573331326e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,9.822164429351687e-05,290.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,7.25462450645864e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,9.82217607088387e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,0.0004659212136175,289.0171813964844,294.1499938964844,252.0500030517578,251.4979705810547,252.6731872558593,252.0500030517578,286.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141942427400181e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.72683906555176,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,9.327625593869016e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,9.822430001804604e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,7.254820229718462e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,9.822440915741026e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,0.0004659337864723,289.00146484375,294.1499938964844,252.0500030517578,251.4974670410156,252.6622467041016,252.0500030517578,286.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.7155704498291,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,9.327625593869016e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,9.822430001804604e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,7.254820229718462e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,9.822440915741026e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,0.0004659337864723,289.00146484375,294.1499938964844,252.0500030517578,251.4974670410156,252.6622467041016,252.0500030517578,286.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.7155704498291,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,9.327824955107644e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,9.822639549383894e-05,290.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,7.254975207615644e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,9.822650463320316e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,0.0004659437399823,288.9935913085937,294.1499938964844,252.0500030517578,251.49708557128903,252.6568603515625,252.0500030517578,286.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.71012306213379,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,9.328055602964014e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,9.822882566368207e-05,290.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,7.255154196172953e-05,290.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121337890625,0.0,0.0,9.822893480304629e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,0.0004659552359953,288.9857177734375,294.1499938964844,252.0500030517578,251.49664306640625,252.6515045166016,252.0500030517578,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.70476150512696,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,9.328398300567642e-05,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,9.82324272627011e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,7.255420496221632e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,9.823253640206532e-05,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39453125,0.0,0.0,0.0004659723490476,288.97625732421875,294.1499938964844,252.0500030517578,251.4960174560547,252.6451568603516,252.0500030517578,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.69848251342773,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,9.32865877985023e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628479003906,0.0,0.0,9.823517757467926e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,7.255623495439067e-05,290.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,9.823528671404348e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,0.0004659853875637,288.9699401855469,294.1499938964844,252.0500030517578,251.4955444335937,252.6409606933593,252.0500030517578,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933635757672e-09,0.0009939557639881,-0.0125653631985187,0.0,0.0,0.0,-0.0073698237538337,60.0,-23.694381713867188,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,9.32941329665482e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,9.824312292039394e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,7.256210665218532e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,9.824323205975816e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0004660230770241,288.95416259765625,294.1499938964844,252.0500030517578,251.4941864013672,252.6305694580078,252.0500030517578,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.0125899873673915,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.68436813354492,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,9.32941329665482e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,9.824312292039394e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,7.256210665218532e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,9.824323205975816e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0004660230770241,288.95416259765625,294.1499938964844,252.0500030517578,251.4941864013672,252.6305694580078,252.0500030517578,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.0125899873673915,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.68436813354492,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,9.330323518952356e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,9.825270535657182e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,7.256917888298631e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,9.825281449593604e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,0.0004660685372073,288.9383544921875,294.1499938964844,252.0500030517578,251.4925994873047,252.6203765869141,252.0500030517578,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.67480659484864,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,9.330323518952356e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,9.825270535657182e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,7.256917888298631e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,9.825281449593604e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,0.0004660685372073,288.9383544921875,294.1499938964844,252.0500030517578,251.4925994873047,252.6203765869141,252.0500030517578,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.67480659484864,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,9.331405453849584e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,9.826409950619563e-05,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,7.257759716594592e-05,290.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,9.826420136960225e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0004661225830204,288.9225158691406,294.1499938964844,252.0500030517578,251.4908142089844,252.61038208007807,252.0500030517578,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.665679931640625,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
