time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,9.331405453849584e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,9.826409950619563e-05,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,7.257759716594592e-05,290.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,9.826420136960225e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0004661225830204,288.9225158691406,294.1499938964844,252.0500030517578,251.4908142089844,252.61038208007807,252.0500030517578,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.665679931640625,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,9.33198753045872e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,9.82702331384644e-05,290.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2741394042969,0.0,0.0,7.258213008753955e-05,290.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,9.82703422778286e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,0.0004661516868509,288.9145812988281,294.1499938964844,252.0500030517578,251.48985290527344,252.60543823242188,252.0500030517578,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739833503961,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.66123390197754,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,9.332619811175392e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.827689063968136e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,7.258704135892913e-05,290.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23638916015625,0.0,0.0,9.827699250308795e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,0.0004661832645069,288.9066467285156,294.1499938964844,252.0500030517578,251.4888458251953,252.60055541992188,252.0500030517578,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.656896591186523,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,9.333995694760232e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,9.829138434724882e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,7.259774429257959e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,9.829148621065542e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0004662520077545,288.8907775878906,294.1499938964844,252.0500030517578,251.4867248535156,252.5908966064453,252.0500030517578,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.648521423339844,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,9.333995694760232e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,9.829138434724882e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,7.259774429257959e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,9.829148621065542e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0004662520077545,288.8907775878906,294.1499938964844,252.0500030517578,251.4867248535156,252.5908966064453,252.0500030517578,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.648521423339844,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,9.3355069111567e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,9.830729686655104e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,7.26094949641265e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,9.830739872995764e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0004663274739868,288.8748779296875,294.1499938964844,252.0500030517578,251.4844665527344,252.5813903808593,252.0500030517578,286.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.64048767089844,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,9.3355069111567e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,9.830729686655104e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,7.26094949641265e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,9.830739872995764e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0004663274739868,288.8748779296875,294.1499938964844,252.0500030517578,251.4844665527344,252.5813903808593,252.0500030517578,286.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.64048767089844,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,9.337163646705449e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,9.832474461290984e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,7.262238068506122e-05,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,9.832484647631644e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.0004664102452807,288.8589782714844,294.1499938964844,252.0500030517578,251.48211669921875,252.5720672607422,252.0500030517578,286.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2638653436076766e-09,0.000994861475192,-0.0128428870812058,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.632837295532227,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,9.337163646705449e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,9.832474461290984e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,7.262238068506122e-05,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,9.832484647631644e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.0004664102452807,288.8589782714844,294.1499938964844,252.0500030517578,251.48211669921875,252.5720672607422,252.0500030517578,286.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.2638653436076766e-09,0.000994861475192,-0.0128428870812058,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.632837295532227,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026672363281,0.0,0.0,9.338943345937878e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,9.8343487479724e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,7.263622683240101e-05,290.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,9.834358206717296e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0004664991574827,288.843017578125,294.1499938964844,252.0500030517578,251.4796905517578,252.5628967285156,252.0500030517578,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009597003459,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.62552070617676,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026672363281,0.0,0.0,9.338943345937878e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,9.8343487479724e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,7.263622683240101e-05,290.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,9.834358206717296e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0004664991574827,288.843017578125,294.1499938964844,252.0500030517578,251.4796905517578,252.5628967285156,252.0500030517578,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009597003459,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.62552070617676,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,9.339887037640436e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,9.835342643782496e-05,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960144042969,0.0,0.0,7.264356827363372e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,9.835352102527396e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.000466546305688,288.8350524902344,294.1499938964844,252.0500030517578,251.4784545898437,252.55838012695312,252.0500030517578,286.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.62200164794922,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18701171875,0.0,0.0,9.340860560769217e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12945556640625,0.0,0.0,9.836367826210336e-05,290.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,7.265113526955247e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600341796875,0.0,0.0,9.836377284955232e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0004665949381887,288.8270568847656,294.1499938964844,252.0500030517578,251.47720336914065,252.5539093017578,252.0500030517578,286.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.618560791015625,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,9.838518599281088e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,7.266701868502423e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,9.838528058025986e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.0004666969471145,288.8110656738281,294.1499938964844,252.0500030517578,251.4747009277344,252.54507446289065,252.0500030517578,286.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.611906051635746,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,9.342902922071517e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,9.838518599281088e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,7.266701868502423e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,9.838528058025986e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.0004666969471145,288.8110656738281,294.1499938964844,252.0500030517578,251.4747009277344,252.54507446289065,252.0500030517578,286.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.611906051635746,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.840785787673668e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,7.268376793945208e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,0.000466804485768,288.7950744628906,294.1499938964844,252.0500030517578,251.47218322753903,252.536361694336,252.0500030517578,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60553359985352,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,9.345055877929552e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.840785787673668e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,7.268376793945208e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,0.000466804485768,288.7950744628906,294.1499938964844,252.0500030517578,251.47218322753903,252.536361694336,252.0500030517578,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.60553359985352,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845031738281,0.0,0.0,9.843174484558403e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,9.843183943303302e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,0.0004669178160838,288.779052734375,294.1499938964844,252.0500030517578,251.46969604492188,252.5278167724609,252.0500030517578,286.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.599485397338867,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845031738281,0.0,0.0,9.843174484558403e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,9.843183943303302e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,0.0004669178160838,288.779052734375,294.1499938964844,252.0500030517578,251.46969604492188,252.5278167724609,252.0500030517578,286.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.599485397338867,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,9.845673775998875e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,7.271987124113366e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,9.845682507148013e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0004670363559853,288.76300048828125,294.1499938964844,252.0500030517578,251.4672698974609,252.51942443847656,252.0500030517578,286.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.59370803833008,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,9.845673775998875e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,7.271987124113366e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,9.845682507148013e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0004670363559853,288.76300048828125,294.1499938964844,252.0500030517578,251.4672698974609,252.51942443847656,252.0500030517578,286.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.59370803833008,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,9.350919572170824e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,9.846960892900825e-05,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,7.272937364177778e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,9.846970351645724e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,0.0004670974449254,288.7549743652344,294.1499938964844,252.0500030517578,251.4660797119141,252.51528930664065,252.0500030517578,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963267948478,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.59091758728028,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,9.352167398901656e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,9.848274203250185e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,7.27390797692351e-05,290.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,9.848283661995084e-05,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595764160156,0.0,0.0,0.0004671597562264,288.7469482421875,294.1499938964844,252.0500030517578,251.4649200439453,252.5111846923828,252.0500030517578,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.58818817138672,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392761230469,0.0,0.0,9.85097503871657e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937805175781,0.0,0.0,7.275902316905558e-05,290.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,9.850983769865708e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,0.0004672878130804,288.7308654785156,294.1499938964844,252.0500030517578,251.4626617431641,252.5030975341797,252.0500030517578,286.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.582904815673828,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392761230469,0.0,0.0,9.85097503871657e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937805175781,0.0,0.0,7.275902316905558e-05,290.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,9.850983769865708e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,0.0004672878130804,288.7308654785156,294.1499938964844,252.0500030517578,251.4626617431641,252.5030975341797,252.0500030517578,286.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.582904815673828,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0241394042969,0.0,0.0,9.85376027529128e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,7.277959957718849e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0004674199735745,288.7147521972656,294.1499938964844,252.0500030517578,251.4605407714844,252.49513244628903,252.0500030517578,286.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.577836990356445,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.357376984553412e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0241394042969,0.0,0.0,9.85376027529128e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,7.277959957718849e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,0.0004674199735745,288.7147521972656,294.1499938964844,252.0500030517578,251.4605407714844,252.49513244628903,252.0500030517578,286.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.577836990356445,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,9.360101830679925e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,9.856629912974312e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,7.2800787165761e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,9.85663864412345e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103210449219,0.0,0.0,0.0004675560921896,288.6986083984375,294.1499938964844,252.0500030517578,251.4585723876953,252.48731994628903,252.0500030517578,286.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.572978973388672,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,9.360101830679925e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,9.856629912974312e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,7.2800787165761e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,9.85663864412345e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103210449219,0.0,0.0,0.0004675560921896,288.6986083984375,294.1499938964844,252.0500030517578,251.4585723876953,252.48731994628903,252.0500030517578,286.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.572978973388672,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,9.85956794465892e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,7.28224913473241e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,9.859576675808056e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938720703125,0.0,0.0,0.0004676954413298,288.6824645996094,294.1499938964844,252.0500030517578,251.456771850586,252.4796295166016,252.0500030517578,286.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.568294525146484,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,9.85956794465892e-05,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,7.28224913473241e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,9.859576675808056e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938720703125,0.0,0.0,0.0004676954413298,288.6824645996094,294.1499938964844,252.0500030517578,251.456771850586,252.4796295166016,252.0500030517578,286.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.568294525146484,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.364310244563968e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.861062426352872e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,7.283352897502482e-05,290.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,9.86107115750201e-05,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,0.0004677663382608,288.67437744140625,294.1499938964844,252.0500030517578,251.4559631347656,252.4758453369141,252.0500030517578,286.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.56601905822754,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,9.36574360821396e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,9.862571459962056e-05,290.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,7.284466846613213e-05,290.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,9.862580191111192e-05,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,0.0004678379336837,288.6662902832031,294.1499938964844,252.0500030517578,251.4552001953125,252.4720764160156,252.0500030517578,286.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.563779830932617,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,9.865629544947296e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.865638276096432e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,0.0004679829871747,288.6501159667969,294.1499938964844,252.0500030517578,251.453842163086,252.46466064453125,252.0500030517578,286.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.559404373168945,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,9.865629544947296e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.865638276096432e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,0.0004679829871747,288.6501159667969,294.1499938964844,252.0500030517578,251.453842163086,252.46466064453125,252.0500030517578,286.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.559404373168945,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,9.868731285678224e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,7.289016502909362e-05,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.0004681301361415,288.6338806152344,294.1499938964844,252.0500030517578,251.45274353027344,252.45738220214844,252.0500030517578,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.555145263671875,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,9.868731285678224e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,7.289016502909362e-05,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.0004681301361415,288.6338806152344,294.1499938964844,252.0500030517578,251.45274353027344,252.45738220214844,252.0500030517578,286.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.555145263671875,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,9.871870133792982e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98272705078125,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,9.87187886494212e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0004682790313381,288.61767578125,294.1499938964844,252.0500030517578,251.4519195556641,252.45021057128903,252.0500030517578,286.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.55098533630371,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.374573710374534e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,9.871870133792982e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98272705078125,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,9.87187886494212e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0004682790313381,288.61767578125,294.1499938964844,252.0500030517578,251.4519195556641,252.45021057128903,252.0500030517578,286.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.55098533630371,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
