time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,9.87503444775939e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,0.0004684291197918,288.6014099121094,294.1499938964844,252.0500030517578,251.451416015625,252.44317626953125,252.0500030517578,286.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.54689598083496,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,9.87503444775939e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,9.875043178908528e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,0.0004684291197918,288.6014099121094,294.1499938964844,252.0500030517578,251.451416015625,252.44317626953125,252.0500030517578,286.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.54689598083496,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,9.379088442074136e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,9.876624244498088e-05,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95880126953125,0.0,0.0,7.294846727745607e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.935302734375,0.0,0.0,9.876632975647226e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,0.0004685045569203,288.5932922363281,294.1499938964844,252.0500030517578,251.45127868652344,252.439697265625,252.0500030517578,286.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.54487419128418,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,9.380600386066362e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,9.878216951619834e-05,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,7.29602252249606e-05,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,9.878224955173208e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,0.0004685800813604,288.58514404296875,294.1499938964844,252.0500030517578,251.45123291015625,252.436264038086,252.0500030517578,286.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.542863845825195,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,9.88140600384213e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,7.298377749975771e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,9.881414007395506e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0004687313630711,288.56884765625,294.1499938964844,252.0500030517578,251.451416015625,252.4294586181641,252.0500030517578,286.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.538856506347656,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,9.383628639625384e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,9.88140600384213e-05,290.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,7.298377749975771e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,9.881414007395506e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0004687313630711,288.56884765625,294.1499938964844,252.0500030517578,251.451416015625,252.4294586181641,252.0500030517578,286.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.538856506347656,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,9.884635073831304e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,7.3007628088817e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,9.88464307738468e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0004688845365308,288.55255126953125,294.1499938964844,252.0500030517578,251.4519958496093,252.4227752685547,252.0499267578125,286.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.535085678100582,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,9.386695455759764e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,9.884635073831304e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,7.3007628088817e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,9.88464307738468e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0004688845365308,288.55255126953125,294.1499938964844,252.0500030517578,251.4519958496093,252.4227752685547,252.0499267578125,286.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.535085678100582,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,9.389877959620208e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.887986379908398e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,7.303238089662045e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,9.887994383461772e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0004690435016527,288.5362243652344,294.1499938964844,252.0480499267578,251.4509429931641,252.41616821289065,252.0496368408203,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.53194999694824,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,9.389877959620208e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.887986379908398e-05,290.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,7.303238089662045e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,9.887994383461772e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0004690435016527,288.5362243652344,294.1499938964844,252.0480499267578,251.4509429931641,252.41616821289065,252.0496368408203,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.53194999694824,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404235839844,0.0,0.0,9.891736408462748e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,7.306008046725765e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,9.891744412016124e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,0.0004692213842645,288.5198974609375,294.1499938964844,252.0423583984375,251.4464111328125,252.4096069335937,252.04837036132807,286.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964913452061182e-09,0.0010008561657741,-0.0146794458851218,0.0,0.0,0.0,-0.007769878488034,60.0,-23.53156471252441,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,9.393438813276588e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404235839844,0.0,0.0,9.891736408462748e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,7.306008046725765e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,9.891744412016124e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,0.0004692213842645,288.5198974609375,294.1499938964844,252.0423583984375,251.4464111328125,252.4096069335937,252.04837036132807,286.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964913452061182e-09,0.0010008561657741,-0.0146794458851218,0.0,0.0,0.0,-0.007769878488034,60.0,-23.53156471252441,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,9.395313827553764e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83270263671875,0.0,0.0,9.893711830955e-05,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,7.307466876227409e-05,290.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,9.893719106912612e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205322265625,0.0,0.0,0.0004693150694947,288.51171875,294.1499938964844,252.03819274902344,251.4429168701172,252.40631103515625,252.0471954345703,286.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277873569814e-09,0.0010010560508817,-0.0147406514734029,0.0,0.0,0.0,-0.0077814613468945,60.0,-23.53248786926269,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,9.397247049491853e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,9.895747643895449e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,7.308970089070499e-05,290.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,9.89575491985306e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0004694116360042,288.5035400390625,294.1499938964844,252.033203125,251.4386444091797,252.4029998779297,252.04559326171875,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.534135818481445,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,9.40124155022204e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,9.899953147396444e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,7.312076195375994e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,9.89996042335406e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956604003906,0.0,0.0,0.0004696111718658,288.4871520996094,294.1499938964844,252.0208435058593,251.4279022216797,252.39630126953125,252.04112243652344,286.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.53934860229492,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,9.40124155022204e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,9.899953147396444e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,7.312076195375994e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,9.89996042335406e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956604003906,0.0,0.0,0.0004696111718658,288.4871520996094,294.1499938964844,252.0208435058593,251.4279022216797,252.39630126953125,252.04112243652344,286.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.53934860229492,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,7.315258699236438e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0004698155389633,288.4707336425781,294.1499938964844,252.00555419921875,251.41444396972656,252.38946533203125,252.03439331054688,286.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.547168731689453,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.904261969495563e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,7.315258699236438e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0004698155389633,288.4707336425781,294.1499938964844,252.00555419921875,251.41444396972656,252.38946533203125,252.03439331054688,286.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.547168731689453,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82159423828125,0.0,0.0,9.409650374436752e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,9.908807987812908e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,7.318616553675383e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80133056640625,0.0,0.0,9.908815991366282e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,0.0004700311983469,288.4543151855469,294.1499938964844,251.9875946044922,251.39849853515625,252.38243103027344,252.0253143310547,286.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166876787006004e-09,0.0010025831870734,-0.0152085088193416,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.5573673248291,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82159423828125,0.0,0.0,9.409650374436752e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,9.908807987812908e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,7.318616553675383e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80133056640625,0.0,0.0,9.908815991366282e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,0.0004700311983469,288.4543151855469,294.1499938964844,251.9875946044922,251.39849853515625,252.38243103027344,252.0253143310547,286.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166876787006004e-09,0.0010025831870734,-0.0152085088193416,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.5573673248291,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8054504394531,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627868652344,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,7.322648889385164e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,9.914274414768444e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458251953125,0.0,0.0,0.0004702901351265,288.4378967285156,294.1499938964844,251.9672393798828,251.3803100585937,252.37518310546875,252.01388549804688,286.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.57062530517578,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8054504394531,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627868652344,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,7.322648889385164e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,9.914274414768444e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458251953125,0.0,0.0,0.0004702901351265,288.4378967285156,294.1499938964844,251.9672393798828,251.3803100585937,252.37518310546875,252.01388549804688,286.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.57062530517578,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973937988281,0.0,0.0,9.417875844519584e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549743652344,0.0,0.0,9.917470742948352e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,7.325015030801296e-05,290.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.917478018905967e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0004704421153292,288.4296569824219,294.1499938964844,251.9562530517578,251.37046813964844,252.3714599609375,252.0073089599609,286.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.578792572021484,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,9.42088881856762e-05,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,9.920643060468136e-05,290.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901916503906,0.0,0.0,7.327357889153063e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,9.920650336425751e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,0.0004705926112364,288.4214172363281,294.1499938964844,251.9447631835937,251.3601531982422,252.3676605224609,252.00010681152344,286.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.015575279481709,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.58767318725586,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731628417969,0.0,0.0,9.425539610674603e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315368652344,0.0,0.0,9.925540507538244e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740173339844,0.0,0.0,7.330975495278835e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,9.925547783495858e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,0.0004708249180112,288.4049377441406,294.1499938964844,251.9203948974609,251.33827209472656,252.35986328125,251.9840240478516,286.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364831772742718e-09,0.0010042759822681,-0.0157270599156618,0.0,0.0,0.0,-0.0079681351780891,60.0,-23.605113983154297,-0.0,-6.876559410784466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731628417969,0.0,0.0,9.425539610674603e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315368652344,0.0,0.0,9.925540507538244e-05,290.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740173339844,0.0,0.0,7.330975495278835e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,9.925547783495858e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,0.0004708249180112,288.4049377441406,294.1499938964844,251.9203948974609,251.33827209472656,252.35986328125,251.9840240478516,286.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364831772742718e-09,0.0010042759822681,-0.0157270599156618,0.0,0.0,0.0,-0.0079681351780891,60.0,-23.605113983154297,-0.0,-6.876559410784466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,9.427549230167642e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,9.92765708360821e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,7.332538370974362e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,9.927664359565824e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958679199219,0.0,0.0,0.0004709253262262,288.3884582519531,294.1499938964844,251.8944396972656,251.3148956298828,252.3517303466797,251.96563720703125,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.618803024291992,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569885253906,0.0,0.0,9.427549230167642e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,9.92765708360821e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,7.332538370974362e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,9.927664359565824e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958679199219,0.0,0.0,0.0004709253262262,288.3884582519531,294.1499938964844,251.8944396972656,251.3148956298828,252.3517303466797,251.96563720703125,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.618803024291992,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74078369140625,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,9.926938218995927e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416381835937,0.0,0.0,7.332007226068527e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217712402344,0.0,0.0,9.926944767357782e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0004708911874331,288.3719482421875,294.1499938964844,251.86715698242188,251.2902984619141,252.3432464599609,251.94537353515625,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813545558844e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.62718391418457,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74078369140625,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,9.926938218995927e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416381835937,0.0,0.0,7.332007226068527e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217712402344,0.0,0.0,9.926944767357782e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0004708911874331,288.3719482421875,294.1499938964844,251.86715698242188,251.2902984619141,252.3432464599609,251.94537353515625,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813545558844e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.62718391418457,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,9.423086157767102e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,9.922957542585208e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254333496094,0.0,0.0,7.329067011596635e-05,289.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,9.922964090947062e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,0.0004707023617811,288.3554382324219,294.1499938964844,251.8388061523437,251.26470947265625,252.3344268798828,251.9235076904297,286.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.62923240661621,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,9.423086157767102e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,9.922957542585208e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254333496094,0.0,0.0,7.329067011596635e-05,289.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,9.922964090947062e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,0.0004707023617811,288.3554382324219,294.1499938964844,251.8388061523437,251.26470947265625,252.3344268798828,251.9235076904297,286.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.62923240661621,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71649169921875,0.0,0.0,9.420132118975744e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766662597656,0.0,0.0,9.919847070705146e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,7.326769991777837e-05,289.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,9.91985434666276e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541809082031,0.0,0.0,0.0004705548344645,288.34716796875,294.1499938964844,251.8243103027344,251.2516326904297,252.32989501953125,251.9120941162109,286.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.627836227416992,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084045410156,0.0,0.0,9.416771354153752e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,9.916308044921608e-05,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.709228515625,0.0,0.0,7.324155740207061e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898498535156,0.0,0.0,9.91631459328346e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.745849609375,0.0,0.0,0.0004703869635704,288.33892822265625,294.1499938964844,251.8096466064453,251.2384033203125,252.3252868652344,251.90040588378903,286.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.62515640258789,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,9.410349593963474e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,9.909545769914983e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,7.319160795304924e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67388916015625,0.0,0.0,9.909552318276836e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,0.0004700661811511,288.3224182128906,294.1499938964844,251.7799530029297,251.21160888671875,252.3157653808593,251.87619018554688,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.618412017822266,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,9.410349593963474e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,9.909545769914983e-05,290.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,7.319160795304924e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67388916015625,0.0,0.0,9.909552318276836e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,0.0004700661811511,288.3224182128906,294.1499938964844,251.7799530029297,251.21160888671875,252.3157653808593,251.87619018554688,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.618412017822266,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,9.90396220004186e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,9.903968748403712e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7125244140625,0.0,0.0,0.000469801336294,288.305908203125,294.1499938964844,251.75,251.18458557128903,252.305908203125,251.85104370117188,286.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.612836837768555,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,9.40504760365002e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,9.90396220004186e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,9.903968748403712e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7125244140625,0.0,0.0,0.000469801336294,288.305908203125,294.1499938964844,251.75,251.18458557128903,252.305908203125,251.85104370117188,286.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.612836837768555,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597900390625,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,9.89827312878333e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,9.898279677145184e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69586181640625,0.0,0.0,0.0004695314564742,288.28936767578125,294.1499938964844,251.7200469970703,251.1575927734375,252.29571533203125,251.82516479492188,286.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.608078002929688,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
