time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597900390625,0.0,0.0,9.399645205121487e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,9.89827312878333e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605834960937,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,9.898279677145184e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69586181640625,0.0,0.0,0.0004695314564742,288.28936767578125,294.1499938964844,251.7200469970703,251.1575927734375,252.29571533203125,251.82516479492188,286.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.608078002929688,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64361572265625,0.0,0.0,9.393961227033289e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.892287926049904e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,7.306414045160636e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,9.892293746815994e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,0.0004692475486081,288.2728576660156,294.1499938964844,251.6903533935547,251.130859375,252.28517150878903,251.7987518310547,286.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.602893829345703,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64361572265625,0.0,0.0,9.393961227033289e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.892287926049904e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,7.306414045160636e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,9.892293746815994e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,0.0004692475486081,288.2728576660156,294.1499938964844,251.6903533935547,251.130859375,252.28517150878903,251.7987518310547,286.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.602893829345703,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.391030471306294e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980834960937,0.0,0.0,9.889202192425728e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.0,7.304134487640113e-05,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61798095703125,0.0,0.0,9.88920801319182e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708984375,0.0,0.0,0.0004691011563409,288.2646179199219,294.1499938964844,251.6756896972656,251.11769104003903,252.2797698974609,251.78543090820312,286.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.59999656677246,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274108886719,0.0,0.0,9.388045145897196e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902099609375,0.0,0.0,9.88605825114064e-05,290.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,7.301812729565427e-05,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,9.886064799502492e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625671386719,0.0,0.0,0.0004689520574174,288.25634765625,294.1499938964844,251.66119384765625,251.1046600341797,252.2742919921875,251.7720489501953,286.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.596866607666016,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119689941406,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.593994140625,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459350585937,0.0,0.0,0.0004686480097007,288.2398376464844,294.1499938964844,251.63284301757807,251.0792388916016,252.2631072998047,251.7453155517578,286.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5898666381836,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.879648860078304e-05,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119689941406,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.593994140625,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459350585937,0.0,0.0,0.0004686480097007,288.2398376464844,294.1499938964844,251.63284301757807,251.0792388916016,252.2631072998047,251.7453155517578,286.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5898666381836,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,9.375782974530011e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,9.873146336758508e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0004683395382016,288.2233581542969,294.1499938964844,251.6055603027344,251.0548553466797,252.2516326904297,251.71876525878903,286.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58191680908203,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,9.375782974530011e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,9.873146336758508e-05,290.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0004683395382016,288.2233581542969,294.1499938964844,251.6055603027344,251.0548553466797,252.2516326904297,251.71876525878903,286.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58191680908203,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54296875,0.0,0.0,9.86662635114044e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795593261719,0.0,0.0,7.287460175575688e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,9.866632171906532e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126708984375,0.0,0.0,0.0004680302808992,288.20684814453125,294.1499938964844,251.57960510253903,251.03173828125,252.23992919921875,251.69256591796875,286.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.57306289672852,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54296875,0.0,0.0,9.86662635114044e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795593261719,0.0,0.0,7.287460175575688e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,9.866632171906532e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126708984375,0.0,0.0,0.0004680302808992,288.20684814453125,294.1499938964844,251.57960510253903,251.03173828125,252.23992919921875,251.69256591796875,286.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.57306289672852,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625915527344,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633239746094,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,9.86019367701374e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0004677248653024,288.1903381347656,294.1499938964844,251.55523681640625,251.0101623535156,252.22799682617188,251.66700744628903,286.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56323432922364,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625915527344,0.0,0.0,9.363477875012904e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,9.860187856247649e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633239746094,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,9.86019367701374e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0004677248653024,288.1903381347656,294.1499938964844,251.55523681640625,251.0101623535156,252.22799682617188,251.66700744628903,286.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56323432922364,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55450439453125,0.0,0.0,9.360462718177588e-05,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51934814453125,0.0,0.0,9.85701262834482e-05,290.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55523681640625,0.0,0.0,7.280359568540007e-05,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,9.85701844911091e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877685546875,0.0,0.0,0.0004675742529798,288.1820983886719,294.1499938964844,251.5437469482422,251.00003051757807,252.22195434570312,251.654525756836,286.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.557985305786133,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464172363281,0.0,0.0,9.357511589769274e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,9.8539050668478e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.278064731508493e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,9.853910887613893e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,0.0004674268420785,288.173828125,294.1499938964844,251.5327606201172,250.9903717041016,252.2158660888672,251.64230346679688,286.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.55250358581543,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,9.351817425340414e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,9.847908950177953e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,7.27363585610874e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140380859375,0.0,0.0,9.847914770944044e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628662109375,0.0,0.0,0.0004671423812396,288.1573486328125,294.1499938964844,251.5124053955078,250.9726104736328,252.20358276367188,251.61868286132807,286.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.54091453552246,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,9.351817425340414e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,9.847908950177953e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,7.27363585610874e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140380859375,0.0,0.0,9.847914770944044e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628662109375,0.0,0.0,0.0004671423812396,288.1573486328125,294.1499938964844,251.5124053955078,250.9726104736328,252.20358276367188,251.61868286132807,286.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.54091453552246,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,9.346431033918634e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799194335937,0.0,0.0,9.842236613621937e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51470947265625,0.0,0.0,7.269446359714493e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,9.842242434388028e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462646484375,0.0,0.0,0.0004668733454309,288.1408386230469,294.1499938964844,251.49444580078125,250.9571533203125,252.1912078857422,251.5962371826172,286.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52856063842773,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140075683594,0.0,0.0,9.346431033918634e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799194335937,0.0,0.0,9.842236613621937e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.51470947265625,0.0,0.0,7.269446359714493e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,9.842242434388028e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462646484375,0.0,0.0,0.0004668733454309,288.1408386230469,294.1499938964844,251.49444580078125,250.9571533203125,252.1912078857422,251.5962371826172,286.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52856063842773,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.497802734375,0.0,0.0,9.341481927549466e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,9.837025572778656e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985046386719,0.0,0.0,7.26559737813659e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,9.837031393544748e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,0.000466626137495,288.1243591308594,294.1499938964844,251.47915649414065,250.9442443847656,252.17877197265625,251.57530212402344,286.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.5154037475586,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.497802734375,0.0,0.0,9.341481927549466e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,9.837025572778656e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985046386719,0.0,0.0,7.26559737813659e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,9.837031393544748e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,0.000466626137495,288.1243591308594,294.1499938964844,251.47915649414065,250.9442443847656,252.17877197265625,251.57530212402344,286.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.5154037475586,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48162841796875,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822998046875,0.0,0.0,7.26212965673767e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130615234375,0.0,0.0,0.0004664034640882,288.1078491210937,294.1499938964844,251.466796875,250.93414306640625,252.16632080078125,251.5557098388672,286.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.50157928466797,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48162841796875,0.0,0.0,9.337023948319256e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483642578125,0.0,0.0,9.832331124925986e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822998046875,0.0,0.0,7.26212965673767e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,9.832336945692076e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130615234375,0.0,0.0,0.0004664034640882,288.1078491210937,294.1499938964844,251.466796875,250.93414306640625,252.16632080078125,251.5557098388672,286.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.50157928466797,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735107421875,0.0,0.0,9.334992500953376e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,9.830191993387416e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742126464844,0.0,0.0,7.260550046339631e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,9.830197814153507e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,0.0004663019790314,288.099609375,294.1499938964844,251.46180725097656,250.93020629882807,252.1601104736328,251.5467071533203,286.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.49432945251465,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,9.333126217825338e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325866699219,0.0,0.0,9.828226757235824e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,7.259098492795601e-05,289.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.0,0.0,9.828232578001916e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964904785156,0.0,0.0,0.0004662087594624,288.09136962890625,294.1499938964844,251.4576416015625,250.9270782470703,252.15391540527344,251.5382232666016,286.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.48689651489257,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,9.329896420240402e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167785644531,0.0,0.0,9.824825247051194e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,7.256586104631424e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,9.824831067817286e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,0.0004660474369302,288.0748596191406,294.1499938964844,251.4519500732422,250.9233245849609,252.14161682128903,251.5227203369141,286.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181438777874e-09,0.0009940862655639,-0.0126053104177117,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.47151756286621,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,9.329896420240402e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167785644531,0.0,0.0,9.824825247051194e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,7.256586104631424e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,9.824831067817286e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,0.0004660474369302,288.0748596191406,294.1499938964844,251.4519500732422,250.9233245849609,252.14161682128903,251.5227203369141,286.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181438777874e-09,0.0009940862655639,-0.0126053104177117,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.47151756286621,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330139160156,0.0,0.0,9.327302541350946e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009704589844,0.0,0.0,9.822094580158593e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,7.254569209180772e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.82209967332892e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.000465917866677,288.058349609375,294.1499938964844,251.4499969482422,250.9231414794922,252.1294860839844,251.50962829589844,285.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.45535659790039,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330139160156,0.0,0.0,9.327302541350946e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009704589844,0.0,0.0,9.822094580158593e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,7.254569209180772e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,9.82209967332892e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.000465917866677,288.058349609375,294.1499938964844,251.4499969482422,250.9231414794922,252.1294860839844,251.50962829589844,285.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.45535659790039,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,9.325312566943468e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851623535156,0.0,0.0,9.819998376769944e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174499511719,0.0,0.0,7.253020885400474e-05,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,9.820004197536036e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467163085937,0.0,0.0,0.0004658184479922,288.0418701171875,294.1499938964844,251.4499969482422,250.92486572265625,252.11756896972656,251.49899291992188,285.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556785449385,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.43889045715332,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,9.325312566943468e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851623535156,0.0,0.0,9.819998376769944e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174499511719,0.0,0.0,7.253020885400474e-05,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,9.820004197536036e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467163085937,0.0,0.0,0.0004658184479922,288.0418701171875,294.1499938964844,251.4499969482422,250.92486572265625,252.11756896972656,251.49899291992188,285.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556785449385,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.43889045715332,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.323679114459082e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,9.818279067985712e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,7.251750503201038e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.818284161156043e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,0.0004657368699554,288.0253601074219,294.1499938964844,251.4499969482422,250.9266662597656,252.1058654785156,251.49024963378903,285.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957189579037285e-09,0.0009934237459674,-0.0124023696407675,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.42290687561035,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.323679114459082e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,9.818279067985712e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,7.251750503201038e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.818284161156043e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,0.0004657368699554,288.0253601074219,294.1499938964844,251.4499969482422,250.9266662597656,252.1058654785156,251.49024963378903,285.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957189579037285e-09,0.0009934237459674,-0.0124023696407675,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.42290687561035,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924560546875,0.0,0.0,9.32300099520944e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,9.817564568948e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930969238281,0.0,0.0,7.25122299627401e-05,289.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779296875,0.0,0.0,9.81756966211833e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0004657029930967,288.01708984375,294.1499938964844,251.4499969482422,250.92759704589844,252.10009765625,251.486572265625,285.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263943437392e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.415258407592773,-0.0,-6.727749735091494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843688964844,0.0,0.0,9.3224058218766e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534851074219,0.0,0.0,9.816937381401658e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,7.250760245369747e-05,289.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699035644531,0.0,0.0,9.816942474571988e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135437011719,0.0,0.0,0.000465673248982,288.00885009765625,294.1499938964844,251.4499969482422,250.9285430908203,252.09439086914065,251.4832305908203,285.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.40781211853028,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681335449219,0.0,0.0,9.321465040557086e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,9.815947123570368e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,7.25002828403376e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,9.815952216740698e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969421386719,0.0,0.0,0.0004656262753996,287.9923095703125,294.1499938964844,251.4499969482422,250.9304962158203,252.0830993652344,251.4773864746093,285.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.39352035522461,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681335449219,0.0,0.0,9.321465040557086e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,9.815947123570368e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,7.25002828403376e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,9.815952216740698e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969421386719,0.0,0.0,0.0004656262753996,287.9923095703125,294.1499938964844,251.4499969482422,250.9304962158203,252.0830993652344,251.4773864746093,285.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.39352035522461,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,9.320808021584526e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0,0.0,7.249517511809245e-05,289.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,9.815260273171587e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38037109375,0.0,0.0,0.0004655934753827,287.9757995605469,294.1499938964844,251.4499969482422,250.9324951171875,252.072006225586,251.4725799560547,285.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38000869750977,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,9.320808021584526e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0,0.0,7.249517511809245e-05,289.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,9.815260273171587e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38037109375,0.0,0.0,0.0004655934753827,287.9757995605469,294.1499938964844,251.4499969482422,250.9324951171875,252.072006225586,251.4725799560547,285.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38000869750977,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
