time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.305908203125,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,7.249232294270769e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,9.814873919822276e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36376953125,0.0,0.0,0.0004655751108657,287.9592590332031,294.1499938964844,251.4499969482422,250.9345703125,252.0611114501953,251.46861267089844,285.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.36724090576172,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.305908203125,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,7.249232294270769e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,9.814873919822276e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36376953125,0.0,0.0,0.0004655751108657,287.9592590332031,294.1499938964844,251.4499969482422,250.9345703125,252.0611114501953,251.46861267089844,285.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.36724090576172,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31939697265625,0.0,0.0,9.32030743570067e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,9.814728400669992e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32000732421875,0.0,0.0,7.249127520481125e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056335449219,0.0,0.0,9.81473276624456e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,0.0004655684460885,287.9427490234375,294.1499938964844,251.4499969482422,250.93667602539065,252.0503845214844,251.46530151367188,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0536965723324564e-09,0.0009930643718689,-0.0122922761365771,0.0,0.0,0.0,-0.0073181488551199,60.0,-23.35508918762207,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31939697265625,0.0,0.0,9.32030743570067e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,9.814728400669992e-05,290.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32000732421875,0.0,0.0,7.249127520481125e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056335449219,0.0,0.0,9.81473276624456e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,0.0004655684460885,287.9427490234375,294.1499938964844,251.4499969482422,250.93667602539065,252.0503845214844,251.46530151367188,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0536965723324564e-09,0.0009930643718689,-0.0122922761365771,0.0,0.0,0.0,-0.0073181488551199,60.0,-23.35508918762207,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.311279296875,0.0,0.0,9.320332173956558e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,9.814754594117404e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,7.249147165566683e-05,289.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,9.814758959691972e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388671875,0.0,0.0,0.0004655696975532,287.9344787597656,294.1499938964844,251.4499969482422,250.937744140625,252.0450897216797,251.46383666992188,285.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930720552802,5.054006546600931e-09,0.0009930670494213,-0.0122930882498621,0.0,0.0,0.0,-0.0073183025233447,60.0,-23.349252700805664,-0.0,-6.723897172378204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,9.320409299107268e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2741394042969,0.0,0.0,9.81483535724692e-05,290.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,7.24920755601488e-05,289.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28955078125,0.0,0.0,9.81484045041725e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.0004655735392589,287.9262084960937,294.1499938964844,251.4499969482422,250.93882751464844,252.03982543945312,251.4625244140625,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993080320768,5.0549675556510465e-09,0.0009930753149092,-0.0122956056147813,0.0,0.0,0.0,-0.0073187788948416,60.0,-23.343568801879883,-0.0,-6.724008727587717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,9.320709796156734e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,9.8151525889989e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874450683594,0.0,0.0,7.249441114254296e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,9.815156954573467e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0004655885859392,287.90966796875,294.1499938964844,251.4499969482422,250.9410095214844,252.0294647216797,251.46023559570312,285.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058712559957712e-09,0.0009931073291227,-0.0123054180294275,0.0,0.0,0.0,-0.0073206354863941,60.0,-23.33260536193848,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,9.320709796156734e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,9.8151525889989e-05,290.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874450683594,0.0,0.0,7.249441114254296e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734375,0.0,0.0,9.815156954573467e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0004655885859392,287.90966796875,294.1499938964844,251.4499969482422,250.9410095214844,252.0294647216797,251.46023559570312,285.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058712559957712e-09,0.0009931073291227,-0.0123054180294275,0.0,0.0,0.0,-0.0073206354863941,60.0,-23.33260536193848,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705993652344,0.0,0.0,9.321183460997418e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,9.81565099209547e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,7.249809277709574e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,9.8156560852658e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,0.0004656122473534,287.8930969238281,294.1499938964844,251.4499969482422,250.9432067871093,252.019271850586,251.4583740234375,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461184102136e-09,0.000993157736957,-0.0123208733275532,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.32212448120117,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705993652344,0.0,0.0,9.321183460997418e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,9.81565099209547e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,7.249809277709574e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,9.8156560852658e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,0.0004656122473534,287.8930969238281,294.1499938964844,251.4499969482422,250.9432067871093,252.019271850586,251.4583740234375,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461184102136e-09,0.000993157736957,-0.0123208733275532,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.32212448120117,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543029785156,0.0,0.0,9.321804100181907e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,9.816305100684986e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,7.250292401295155e-05,289.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,9.816309466259554e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.0004656432429328,287.8765563964844,294.1499938964844,251.4499969482422,250.9454345703125,252.0092620849609,251.4568634033203,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234165780801e-09,0.0009932238608598,-0.0123411249369382,0.0,0.0,0.0,-0.007327392231673,60.0,-23.31205368041992,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543029785156,0.0,0.0,9.321804100181907e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,9.816305100684986e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,7.250292401295155e-05,289.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412109375,0.0,0.0,9.816309466259554e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.0004656432429328,287.8765563964844,294.1499938964844,251.4499969482422,250.9454345703125,252.0092620849609,251.4568634033203,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234165780801e-09,0.0009932238608598,-0.0123411249369382,0.0,0.0,0.0,-0.007327392231673,60.0,-23.31205368041992,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,9.322545520262791e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,9.817085810936987e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,7.250868657138199e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,9.817090176511556e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,0.0004656802630051,287.8599853515625,294.1499938964844,251.4499969482422,250.9476776123047,251.9994354248047,251.4556121826172,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081576937016052e-09,0.000993302790448,-0.0123653188347816,0.0,0.0,0.0,-0.0073319701477885,60.0,-23.302324295043945,-0.0,-6.727090351432707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,9.322545520262791e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,9.817085810936987e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,7.250868657138199e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,9.817090176511556e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,0.0004656802630051,287.8599853515625,294.1499938964844,251.4499969482422,250.9476776123047,251.9994354248047,251.4556121826172,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081576937016052e-09,0.000993302790448,-0.0123653188347816,0.0,0.0,0.0,-0.0073319701477885,60.0,-23.302324295043945,-0.0,-6.727090351432707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298583984375,0.0,0.0,9.322955156676473e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024230957031,0.0,0.0,9.817516547627748e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304382324219,0.0,0.0,7.2511873440817e-05,289.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170104980469,0.0,0.0,9.817521640798076e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,0.000465700722998,287.8516845703125,294.1499938964844,251.4499969482422,250.94879150390625,251.99459838867188,251.455078125,285.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866764134127615e-09,0.0009933464461937,-0.012378679588437,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.297571182250977,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,9.323382982984184e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,9.817967656999826e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,7.251519855344668e-05,289.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,9.817972022574396e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0004657221143133,287.8434143066406,294.1499938964844,251.4499969482422,250.94992065429688,251.9897918701172,251.45460510253903,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.0920077043770115e-09,0.0009933919645845,-0.0123926466330885,0.0,0.0,0.0,-0.007337141316384,60.0,-23.292877197265625,-0.0,-6.728298984626235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,9.818920079851524e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,7.252224168041721e-05,289.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927795410156,0.0,0.0,9.818925173021852e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308654785156,0.0,0.0,0.000465767312562,287.8268127441406,294.1499938964844,251.4499969482422,250.9521484375,251.9803161621093,251.45376586914065,285.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103279132612215e-09,0.000993488356471,-0.0124221770092844,0.0,0.0,0.0,-0.0073427292518317,60.0,-23.283626556396484,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,9.32428811211139e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,9.818920079851524e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,7.252224168041721e-05,289.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927795410156,0.0,0.0,9.818925173021852e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308654785156,0.0,0.0,0.000465767312562,287.8268127441406,294.1499938964844,251.4499969482422,250.9521484375,251.9803161621093,251.45376586914065,285.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103279132612215e-09,0.000993488356471,-0.0124221770092844,0.0,0.0,0.0,-0.0073427292518317,60.0,-23.283626556396484,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,9.32523689698428e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,7.252961950143799e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,9.81992416200228e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,0.000465814693598,287.81024169921875,294.1499938964844,251.4499969482422,250.9543914794922,251.97100830078125,251.45309448242188,285.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115097234664745e-09,0.0009935894049704,-0.012453137896955,0.0,0.0,0.0,-0.0073485877364873,60.0,-23.27452850341797,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,9.32523689698428e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,7.252961950143799e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,9.81992416200228e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,0.000465814693598,287.81024169921875,294.1499938964844,251.4499969482422,250.9543914794922,251.97100830078125,251.45309448242188,285.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115097234664745e-09,0.0009935894049704,-0.012453137896955,0.0,0.0,0.0,-0.0073485877364873,60.0,-23.27452850341797,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.32620168896392e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.820935520110652e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,7.253712101373821e-05,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,9.82093988568522e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.0004658628895413,287.79364013671875,294.1499938964844,251.4499969482422,250.95660400390625,251.9618682861328,251.4525451660156,285.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127118285486176e-09,0.0009936921996995,-0.0124846315011382,0.0,0.0,0.0,-0.0073545472696423,60.0,-23.26550674438477,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.32620168896392e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.820935520110652e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,7.253712101373821e-05,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,9.82093988568522e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.0004658628895413,287.79364013671875,294.1499938964844,251.4499969482422,250.95660400390625,251.9618682861328,251.4525451660156,285.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127118285486176e-09,0.0009936921996995,-0.0124846315011382,0.0,0.0,0.0,-0.0073545472696423,60.0,-23.26550674438477,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.327157749794424e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,9.821942512644456e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,7.254456431837752e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,9.821946878219023e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,0.0004659106780309,287.77703857421875,294.1499938964844,251.4499969482422,250.9587860107422,251.9528961181641,251.4520874023437,285.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.1390300903619845e-09,0.0009937940631061,-0.012515839189291,0.0,0.0,0.0,-0.0073604523204267,60.0,-23.256498336791992,-0.0,-6.733747426324045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.327157749794424e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,9.821942512644456e-05,290.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,7.254456431837752e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,9.821946878219023e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809387207031,0.0,0.0,0.0004659106780309,287.77703857421875,294.1499938964844,251.4499969482422,250.9587860107422,251.9528961181641,251.4520874023437,285.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.1390300903619845e-09,0.0009937940631061,-0.012515839189291,0.0,0.0,0.0,-0.0073604523204267,60.0,-23.256498336791992,-0.0,-6.733747426324045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.327627049060538e-05,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,9.822436550166458e-05,290.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,7.254820957314223e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,9.822440915741026e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,0.0004659341066144,287.76873779296875,294.1499938964844,251.4499969482422,250.9598693847656,251.948471069336,251.451889038086,285.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938491275534,5.144871195739142e-09,0.0009938440052792,-0.0125311417505145,0.0,0.0,0.0,-0.0073633482679724,60.0,-23.25198173522949,-0.0,-6.734424573551223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,9.328081796411424e-05,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.822916035773233e-05,290.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,7.255174568854272e-05,289.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.8229204013478e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.000465956836706,287.76043701171875,294.1499938964844,251.4499969482422,250.9609375,251.944091796875,251.45172119140625,285.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938976727426,5.150541770859718e-09,0.0009938925504684,-0.0125459972769021,0.0,0.0,0.0,-0.0073661589995026,60.0,-23.24744415283203,-0.0,-6.735081825581801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.328942542197184e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,9.823821892496198e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,7.255843956954777e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,9.823826258070768e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,0.0004659998230636,287.7438049316406,294.1499938964844,251.4499969482422,250.9630584716797,251.93544006347656,251.451416015625,285.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.161261196207079e-09,0.0009939841693267,-0.0125740813091397,0.0,0.0,0.0,-0.0073714731261134,60.0,-23.238269805908203,-0.0,-6.73632385428391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.328942542197184e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,9.823821892496198e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,7.255843956954777e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,9.823826258070768e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,0.0004659998230636,287.7438049316406,294.1499938964844,251.4499969482422,250.9630584716797,251.93544006347656,251.451416015625,285.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.161261196207079e-09,0.0009939841693267,-0.0125740813091397,0.0,0.0,0.0,-0.0073714731261134,60.0,-23.238269805908203,-0.0,-6.73632385428391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,9.329723252449185e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,0.0004660388221964,287.7271728515625,294.1499938964844,251.4499969482422,250.9651336669922,251.92694091796875,251.451171875,285.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709880821704254e-09,0.0009940674062818,-0.0125995641574263,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.22893142700196,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,9.329723252449185e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,9.82464844128117e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,0.0004660388221964,287.7271728515625,294.1499938964844,251.4499969482422,250.9651336669922,251.92694091796875,251.451171875,285.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709880821704254e-09,0.0009940674062818,-0.0125995641574263,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.22893142700196,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.330391185358168e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,9.825346933212133e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,7.256971002789214e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.8253512987867e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,0.0004660721751861,287.7105407714844,294.1499938964844,251.4499969482422,250.9671630859375,251.9185943603516,251.45095825195312,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179302764446447e-09,0.0009941384196281,-0.0126213477924466,0.0,0.0,0.0,-0.00738041754812,60.0,-23.21934700012207,-0.0,-6.738415692097989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.330391185358168e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,9.825346933212133e-05,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,7.256971002789214e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.8253512987867e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,0.0004660721751861,287.7105407714844,294.1499938964844,251.4499969482422,250.9671630859375,251.9185943603516,251.45095825195312,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179302764446447e-09,0.0009941384196281,-0.0126213477924466,0.0,0.0,0.0,-0.00738041754812,60.0,-23.21934700012207,-0.0,-6.738415692097989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.330919419880956e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,9.825903543969616e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,9.825907909544183e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0004660985723603,287.69390869140625,294.1499938964844,251.4499969482422,250.9691162109375,251.910400390625,251.45079040527344,285.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994199886918,5.185886386982474e-09,0.0009941947646439,-0.0126385949552059,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.209449768066406,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.330919419880956e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,9.825903543969616e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,9.825907909544183e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0004660985723603,287.69390869140625,294.1499938964844,251.4499969482422,250.9691162109375,251.910400390625,251.45079040527344,285.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994199886918,5.185886386982474e-09,0.0009941947646439,-0.0126385949552059,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.209449768066406,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.331130422651768e-05,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,9.82612618827261e-05,289.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,7.257545803440735e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.82613055384718e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,0.0004661091370508,287.68560791015625,294.1499938964844,251.4499969482422,250.97007751464844,251.90635681152344,251.45071411132807,285.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188515839193997e-09,0.000994217232801,-0.0126454848796129,0.0,0.0,0.0,-0.0073849847540259,60.0,-23.204383850097656,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,9.33129122131504e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.82629571808502e-05,289.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,7.257670949911699e-05,289.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,9.826300083659588e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,0.000466117169708,287.6772766113281,294.1499938964844,251.4499969482422,250.9710235595703,251.90235900878903,251.45065307617188,285.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190520457887261e-09,0.0009942343458533,-0.0126507366076111,0.0,0.0,0.0,-0.007385978475213,60.0,-23.199203491210938,-0.0,-6.73971598530443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,9.82648052740842e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,7.257807737914845e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.82648489298299e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,0.0004661259299609,287.6606140136719,294.1499938964844,251.4499969482422,250.97283935546875,251.8944549560547,251.45054626464844,285.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192708041334981e-09,0.0009942530887201,-0.0126564670354127,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.18850517272949,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,9.82648052740842e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,7.257807737914845e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.82648489298299e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,0.0004661259299609,287.6606140136719,294.1499938964844,251.4499969482422,250.97283935546875,251.8944549560547,251.45054626464844,285.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192708041334981e-09,0.0009942530887201,-0.0126564670354127,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.18850517272949,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,9.331447654403746e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.8264601547271e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,9.826463792705908e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,0.0004661249404307,287.6439819335937,294.1499938964844,251.4499969482422,250.97457885742188,251.88668823242188,251.4504547119141,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192459351377465e-09,0.0009942509932443,-0.0126558160409331,0.0,0.0,0.0,-0.0073869400657713,60.0,-23.177356719970703,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
