time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,9.331447654403746e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.8264601547271e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,9.826463792705908e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,0.0004661249404307,287.6439819335937,294.1499938964844,251.4499969482422,250.97457885742188,251.88668823242188,251.4504547119141,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192459351377465e-09,0.0009942509932443,-0.0126558160409331,0.0,0.0,0.0,-0.0073869400657713,60.0,-23.177356719970703,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,9.826190944295377e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,7.257593097165227e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,9.826194582274184e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,0.0004661121638491,287.6273193359375,294.1499938964844,251.4499969482422,250.9762420654297,251.87905883789065,251.4503631591797,285.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474602147936,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.165672302246094,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,9.826190944295377e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,7.257593097165227e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,9.826194582274184e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,0.0004661121638491,287.6273193359375,294.1499938964844,251.4499969482422,250.9762420654297,251.87905883789065,251.4503631591797,285.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474602147936,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.165672302246094,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.825647430261596e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,9.825651068240404e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,0.0004660864069592,287.61065673828125,294.1499938964844,251.4499969482422,250.9777984619141,251.87155151367188,251.45030212402344,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839490913693e-09,0.0009941688040271,-0.0126306135207414,0.0,0.0,0.0,-0.007382171228528,60.0,-23.15338897705078,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.825647430261596e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,9.825651068240404e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,0.0004660864069592,287.61065673828125,294.1499938964844,251.4499969482422,250.9777984619141,251.87155151367188,251.45030212402344,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839490913693e-09,0.0009941688040271,-0.0126306135207414,0.0,0.0,0.0,-0.007382171228528,60.0,-23.15338897705078,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,9.3303264293354e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,9.82527926680632e-05,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,7.256920071085915e-05,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,9.825283632380888e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,0.0004660689737647,287.6023254394531,294.1499938964844,251.4499969482422,250.97854614257807,251.8678436279297,251.4502716064453,285.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488748924792e-09,0.0009941315511241,-0.0126192150637507,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.14703750610352,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,9.329872409580275e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,9.824801963986828e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,7.256567914737388e-05,289.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.965576171875,0.0,0.0,9.824805601965636e-05,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,0.0004660463018808,287.593994140625,294.1499938964844,251.4499969482422,250.9792633056641,251.8641662597656,251.45025634765625,285.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835937372611e-09,0.0009940832387655,-0.0126044051721692,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.140439987182617,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,9.328762098448352e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602355957031,0.0,0.0,7.255704258568585e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.823636355577035e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,0.00046599082998,287.57733154296875,294.1499938964844,251.4499969482422,250.9806060791016,251.85690307617188,251.45021057128903,285.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.126781463623047,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,9.328762098448352e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.82363271759823e-05,289.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602355957031,0.0,0.0,7.255704258568585e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.823636355577035e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,0.00046599082998,287.57733154296875,294.1499938964844,251.4499969482422,250.9806060791016,251.85690307617188,251.45021057128903,285.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.126781463623047,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.050000000745058,9.327200677944349e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.050000000745058,9.821988351177424e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.050000000745058,7.254489173647016e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.050000000745058,9.821991989156233e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.050000000745058,0.0004659128317143,287.5606689453125,291.1499938964844,251.4499969482422,250.9818420410156,251.8497772216797,251.45016479492188,285.482421875,1.0,0.0979253202676773,0.0,0.0,1.0,1.0,-0.0009938037255778,5.1395456779346205e-09,0.0009937986033037,-0.0125171896070241,0.0,0.0,0.0,-0.0073607084341347,60.0,-23.11216163635254,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.050000000745058,9.327200677944349e-05,290.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.050000000745058,9.821988351177424e-05,289.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.050000000745058,7.254489173647016e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.050000000745058,9.821991989156233e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.050000000745058,0.0004659128317143,287.5606689453125,291.1499938964844,251.4499969482422,250.9818420410156,251.8497772216797,251.45016479492188,285.482421875,1.0,0.0979253202676773,0.0,0.0,1.0,1.0,-0.0009938037255778,5.1395456779346205e-09,0.0009937986033037,-0.0125171896070241,0.0,0.0,0.0,-0.0073607084341347,60.0,-23.11216163635254,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622985839844,0.6343698501586914,0.050000000745058,0.0408399663865566,290.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.6343698501586914,0.050000000745058,0.0430064462125301,290.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.6343698501586914,0.050000000745058,0.031764417886734,289.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.6343698501586914,0.050000000745058,0.0430064499378204,290.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.6343698501586914,0.050000000745058,0.2040040791034698,285.9664306640625,291.1499938964844,251.4499969482422,250.9823608398437,275.25372314453125,281.9330749511719,285.2010498046875,1.0,0.1095299124717712,0.0,0.0,1.0,1.0,-0.4353162944316864,2.335219022597812e-07,0.4353160560131073,-0.1370009630918502,0.0,0.0,0.0,10.117191314697266,60.0,-1001.1183471679688,-0.0,12.232799530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6315099000930786,0.050000000745058,0.0452355854213237,290.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6315099000930786,0.050000000745058,0.0476352497935295,290.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6315099000930786,0.050000000745058,0.0351832322776317,289.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6315099000930786,0.050000000745058,0.0476352497935295,290.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6315099000930786,0.050000000745058,0.2259611040353775,284.7465209960937,291.1499938964844,251.4499969482422,250.9827575683593,278.80206298828125,290.4612731933594,284.24072265625,1.0,0.1209488660097122,0.1342234313488006,0.1342234313488006,1.0,1.0,-0.4819890260696411,0.0093960314989089,0.4725930094718933,-0.1380233466625213,0.0,0.0,0.0,12.45102310180664,60.0,-1657.3289794921875,-0.0,16.637855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5533534106013044e-21,-6.954542810465888e-21,2.4011891979161908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.0456803999841213,290.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.0481036603450775,290.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.0355291999876499,289.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.0481036603450775,290.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.2281830608844757,283.3077087402344,291.1499938964844,251.4499969482422,250.98318481445312,278.8838195800781,290.916259765625,283.1732482910156,1.0,0.1405107825994491,0.1148956939578056,0.1148956939578056,1.0,1.0,-0.4867334365844726,0.0049913879483938,0.4817420244216919,-0.1434531211853027,0.0,0.0,1.0,19.97280502319336,60.0,-190.5890655517578,-6536.84619140625,23.157508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1957092285156,306.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,3184.078369140625,18000.0,0.0,0.0,0.0052871173247694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211610019207001,0.3211623728275299,-1.390709826409875e-06,0.0,5.365751803765306e-06,0.0,0.0,5.392662525177002,0.0,0.0,0.0,0.2248532325029373,4.0,0.0,1.0
626640,290.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.0456803999841213,290.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.0481036603450775,290.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.0355291999876499,289.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.0481036603450775,290.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.5710350871086121,0.050000000745058,0.2281830608844757,283.3077087402344,291.1499938964844,251.4499969482422,250.98318481445312,278.8838195800781,290.916259765625,283.1732482910156,1.0,0.1405107825994491,0.1148956939578056,0.1148956939578056,1.0,1.0,-0.4867334365844726,0.0049913879483938,0.4817420244216919,-0.1434531211853027,0.0,0.0,1.0,19.97280502319336,60.0,-190.5890655517578,-6536.84619140625,23.157508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1957092285156,306.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,3184.078369140625,18000.0,0.0,0.0,0.0052871173247694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211610019207001,0.3211623728275299,-1.390709826409875e-06,0.0,5.365751803765306e-06,0.0,0.0,5.392662525177002,0.0,0.0,0.0,0.2248532325029373,4.0,0.0,1.0
626700,290.0008239746094,297.1499938964844,293.1499938964844,0.000735962181352,-70.6670913696289,284.4457702636719,0.5492472648620605,0.050000000745058,0.0458179004490375,290.5337829589844,297.1499938964844,293.1499938964844,0.0005406357231549,-54.4375,284.1658020019531,0.5492472648620605,0.050000000745058,0.0482484549283981,290.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7396850585937,0.5492472648620605,0.050000000745058,0.0356361456215381,289.74481201171875,297.1499938964844,293.1499938964844,0.0007450148114003,-75.33119201660156,284.42242431640625,0.5492472648620605,0.050000000745058,0.0482484549283981,290.89501953125,297.1499938964844,293.1499938964844,0.0005078230751678,-230.0157165527344,284.1116943359375,0.5492472648620605,0.050000000745058,0.2288699001073837,283.7447204589844,291.1499938964844,251.4499969482422,250.9832305908203,278.882568359375,290.8993530273437,284.4563293457031,1.0,0.1489411294460296,0.1014122888445854,0.1014122888445854,1.0,1.0,-0.4881986081600189,0.0025919617619365,0.4856066405773163,-0.1461659967899322,0.0,0.0,1.0,23.646278381347656,60.0,2318.663330078125,-7594.703125,26.318056106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6015625,308.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,6463.53857421875,19080.0,0.0,0.0,0.0248166415840387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092631697654724,0.8092686533927917,-5.438642347144196e-06,0.0,2.5185736376442943e-05,0.0,0.0,59.20261764526367,0.0,0.0,0.0,0.480782151222229,4.0,0.0,1.0
626760,290.00372314453125,297.1499938964844,293.1499938964844,0.0014097084058448,-129.4798126220703,287.0676574707031,0.5324467420578003,0.050000000745058,0.0459493398666381,290.53192138671875,297.1499938964844,293.1499938964844,0.0011224207701161,-108.5617446899414,286.6344909667969,0.5324467420578003,0.050000000745058,0.0483868680894374,290.03466796875,297.1499938964844,293.1499938964844,0.0010083897504955,-72.03720092773438,286.3935852050781,0.5324467420578003,0.050000000745058,0.0357383750379085,289.7436828613281,297.1499938964844,293.1499938964844,0.0014858198119327,-143.70999145507812,287.1580810546875,0.5324467420578003,0.050000000745058,0.0483868680894374,290.8930053710937,297.1499938964844,293.1499938964844,0.0009874670067802,-453.0529479980469,286.4501037597656,0.5324467420578003,0.050000000745058,0.2295264601707458,285.2032470703125,291.1499938964844,251.4499969482422,250.983154296875,278.88922119140625,290.8930053710937,285.8666381835937,1.0,0.1565314084291458,0.0888370424509048,0.0888370424509048,0.9994460344314576,1.0,-0.4895991683006286,0.0012447058688849,0.4883544743061065,-0.147815853357315,0.0,0.0,1.0,27.160947799682617,60.0,2850.427490234375,-7601.71484375,29.359027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3133544921875,307.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,11652.353515625,19080.0,0.0,0.0,0.0441223010420799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975730419158936,1.0975830554962158,-9.950501407729462e-06,0.0,4.477852417039685e-05,0.0,0.0,147.0332489013672,0.0,0.0,0.0,0.6125733256340027,4.0,0.0,1.0
626820,290.039306640625,297.1499938964844,293.1499938964844,0.0025618381332606,-222.5649261474609,290.76495361328125,0.5100132822990417,0.050000000745058,0.0461835265159606,290.5503845214844,297.1499938964844,293.1499938964844,0.0021186319645494,-193.88735961914065,290.1086120605469,0.5100132822990417,0.050000000745058,0.0486334785819053,290.06475830078125,297.1499938964844,293.1499938964844,0.0021955671254545,-148.40066528320312,290.1832580566406,0.5100132822990417,0.050000000745058,0.0359205231070518,289.7677917480469,297.1499938964844,293.1499938964844,0.0027691428549587,-253.24725341796875,291.0556640625,0.5100132822990417,0.050000000745058,0.0486334785819053,290.9136657714844,297.1499938964844,293.1499938964844,0.0018353811465203,-796.7960815429688,289.70245361328125,0.5100132822990417,0.050000000745058,0.2306962758302688,287.1106872558594,291.1499938964844,251.4499969482422,250.9827117919922,278.91925048828125,290.90899658203125,287.4576110839844,1.0,0.1691272258758545,0.0677450224757194,0.0677450224757194,0.998365581035614,1.0,-0.4920946359634399,0.0002809204743243,0.4918137192726135,-0.1493212133646011,0.0,0.0,1.0,33.42351531982422,60.0,2378.481689453125,-7298.037109375,34.81937026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43536376953125,306.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,16747.857421875,19080.0,0.0,0.0,0.0818004310131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162630796432495,1.3162773847579956,-1.4308404388430064e-05,0.0,8.30170392873697e-05,0.0,0.0,253.5616455078125,0.0,0.0,0.0,0.7224666476249695,4.0,0.0,1.0
626880,290.0404968261719,297.1499938964844,293.1499938964844,0.0025897619780153,-224.73904418945312,290.8402709960937,0.5095759034156799,0.050000000745058,0.0461890436708927,290.5510559082031,297.1499938964844,293.1499938964844,0.0021428407635539,-195.88922119140625,290.178955078125,0.5095759034156799,0.050000000745058,0.0486392900347709,290.0657653808594,297.1499938964844,293.1499938964844,0.0022241286933422,-150.16671752929688,290.2604675292969,0.5095759034156799,0.050000000745058,0.0359248146414756,289.7686767578125,297.1499938964844,293.1499938964844,0.0028003531042486,-255.80691528320312,291.1356201171875,0.5095759034156799,0.050000000745058,0.0486392900347709,290.9144592285156,297.1499938964844,293.1499938964844,0.0018558612791821,-804.814453125,289.7675170898437,0.5095759034156799,0.050000000745058,0.2307238429784774,287.145751953125,291.1499938964844,251.4499969482422,250.98269653320312,278.920166015625,290.90972900390625,287.4893493652344,1.0,0.1694116294384002,0.0672683864831924,0.0672683864831924,0.9983381628990172,1.0,-0.4921534359455108,0.0002706213563214,0.4918828308582306,-0.149344265460968,0.0,0.0,1.0,33.571075439453125,60.0,2362.238037109375,-7290.59130859375,34.94867706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3983154296875,306.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,16818.275390625,19080.0,0.0,0.0,0.0827383548021316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190274238586426,1.319041728973389,-1.4368565643962938e-05,0.0,8.396891644224524e-05,0.0,0.0,255.1625518798828,0.0,0.0,0.0,0.7238547801971436,4.0,0.0,1.0
626940,290.093017578125,297.1499938964844,293.1499938964844,0.0036227591335773,-301.11065673828125,293.4762268066406,0.4954227805137634,0.050000000745058,0.0463937185704708,290.5829772949219,297.1499938964844,293.1499938964844,0.0030341171659529,-266.4525451660156,292.6424560546875,0.4954227805137634,0.050000000745058,0.0488548204302787,290.1119079589844,297.1499938964844,293.1499938964844,0.003275407012552,-212.2282867431641,292.96295166015625,0.4954227805137634,0.050000000745058,0.0360840037465095,289.8109741210937,297.1499938964844,293.1499938964844,0.0039654686115682,-345.93182373046875,293.9403686523437,0.4954227805137634,0.050000000745058,0.0488548204302787,290.9519348144531,297.1499938964844,293.1499938964844,0.0026012919843196,-1084.7611083984375,292.0323181152344,0.4954227805137634,0.050000000745058,0.2317462414503097,288.3575134277344,291.1499938964844,251.4499969482422,250.9818420410156,278.9610900878906,290.9453430175781,288.6185913085937,1.0,0.1796134114265442,0.0503820925951004,0.0503820925951004,0.9972302913665771,1.0,-0.4943344295024872,6.482029129983857e-05,0.4942696094512939,-0.1500202268362045,0.0,0.0,1.0,39.04460144042969,60.0,1761.5113525390625,-7058.51416015625,39.7663459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3052978515625,305.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18439.646484375,20160.0,0.0,0.0,0.1191180273890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381145715713501,1.3811614513397217,-1.575377791596111e-05,0.0,0.0001208896574098,0.0,0.0,292.93701171875,0.0,0.0,0.0,0.7700327634811401,4.0,0.0,1.0
627000,290.093017578125,297.1499938964844,293.1499938964844,0.0036227591335773,-301.11065673828125,293.4762268066406,0.4954227805137634,0.050000000745058,0.0463937185704708,290.5829772949219,297.1499938964844,293.1499938964844,0.0030341171659529,-266.4525451660156,292.6424560546875,0.4954227805137634,0.050000000745058,0.0488548204302787,290.1119079589844,297.1499938964844,293.1499938964844,0.003275407012552,-212.2282867431641,292.96295166015625,0.4954227805137634,0.050000000745058,0.0360840037465095,289.8109741210937,297.1499938964844,293.1499938964844,0.0039654686115682,-345.93182373046875,293.9403686523437,0.4954227805137634,0.050000000745058,0.0488548204302787,290.9519348144531,297.1499938964844,293.1499938964844,0.0026012919843196,-1084.7611083984375,292.0323181152344,0.4954227805137634,0.050000000745058,0.2317462414503097,288.3575134277344,291.1499938964844,251.4499969482422,250.9818420410156,278.9610900878906,290.9453430175781,288.6185913085937,1.0,0.1796134114265442,0.0503820925951004,0.0503820925951004,0.9972302913665771,1.0,-0.4943344295024872,6.482029129983857e-05,0.4942696094512939,-0.1500202268362045,0.0,0.0,1.0,39.04460144042969,60.0,1761.5113525390625,-7058.51416015625,39.7663459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3052978515625,305.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18439.646484375,20160.0,0.0,0.0,0.1191180273890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381145715713501,1.3811614513397217,-1.575377791596111e-05,0.0,0.0001208896574098,0.0,0.0,292.93701171875,0.0,0.0,0.0,0.7700327634811401,4.0,0.0,1.0
627060,290.1495666503906,297.1499938964844,293.1499938964844,0.0045429053716361,-361.5006103515625,295.5424194335937,0.4857137203216553,0.050000000745058,0.0465631410479545,290.6189880371094,297.1499938964844,293.1499938964844,0.0038114343769848,-322.5234680175781,294.5791015625,0.4857137203216553,0.050000000745058,0.0490332283079624,290.1626892089844,297.1499938964844,293.1499938964844,0.004199952352792,-261.3114013671875,295.0811462402344,0.4857137203216553,0.050000000745058,0.0362157747149467,289.85894775390625,297.1499938964844,293.1499938964844,0.0050318646244704,-417.6426696777344,296.1456604003906,0.4857137203216553,0.050000000745058,0.0490332283079624,290.99530029296875,297.1499938964844,293.1499938964844,0.0032326590735465,-1303.01318359375,293.7975158691406,0.4857137203216553,0.050000000745058,0.2325925379991531,289.31768798828125,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,290.9881591796875,289.5307922363281,1.0,0.1876046806573867,0.037989567965269,0.037989567965269,0.9962013959884644,1.0,-0.496139794588089,1.990531927731353e-05,0.496119886636734,-0.1504483073949813,0.0,0.0,1.0,43.5754508972168,48.0,1331.4053955078125,-6989.955078125,43.78557968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90673828125,304.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19806.734375,20160.0,0.0,0.0,0.1514869928359985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314284324645996,1.4314453601837158,-1.692173827905208e-05,0.0,0.0001537400385132,0.0,0.0,326.11065673828125,0.0,0.0,0.0,0.782000720500946,4.0,0.0,1.0
627120,290.1495666503906,297.1499938964844,293.1499938964844,0.0045429053716361,-361.5006103515625,295.5424194335937,0.4857137203216553,0.050000000745058,0.0465631410479545,290.6189880371094,297.1499938964844,293.1499938964844,0.0038114343769848,-322.5234680175781,294.5791015625,0.4857137203216553,0.050000000745058,0.0490332283079624,290.1626892089844,297.1499938964844,293.1499938964844,0.004199952352792,-261.3114013671875,295.0811462402344,0.4857137203216553,0.050000000745058,0.0362157747149467,289.85894775390625,297.1499938964844,293.1499938964844,0.0050318646244704,-417.6426696777344,296.1456604003906,0.4857137203216553,0.050000000745058,0.0490332283079624,290.99530029296875,297.1499938964844,293.1499938964844,0.0032326590735465,-1303.01318359375,293.7975158691406,0.4857137203216553,0.050000000745058,0.2325925379991531,289.31768798828125,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,290.9881591796875,289.5307922363281,1.0,0.1876046806573867,0.037989567965269,0.037989567965269,0.9962013959884644,1.0,-0.496139794588089,1.990531927731353e-05,0.496119886636734,-0.1504483073949813,0.0,0.0,1.0,43.5754508972168,48.0,1331.4053955078125,-6989.955078125,43.78557968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90673828125,304.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19806.734375,20160.0,0.0,0.0,0.1514869928359985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314284324645996,1.4314453601837158,-1.692173827905208e-05,0.0,0.0001537400385132,0.0,0.0,326.11065673828125,0.0,0.0,0.0,0.782000720500946,4.0,0.0,1.0
627180,290.2052917480469,297.1499938964844,293.1499938964844,0.005390818696469,-409.9119873046875,297.2260437011719,0.483357697725296,0.050000000745058,0.0466065891087055,290.6551208496094,297.1499938964844,293.1499938964844,0.0045071374624967,-367.6807556152344,296.1618957519531,0.483357697725296,0.050000000745058,0.0490789823234081,290.2131652832031,297.1499938964844,293.1499938964844,0.0050434684380888,-300.739990234375,296.8072204589844,0.483357697725296,0.050000000745058,0.0362495705485343,289.9068298339844,297.1499938964844,293.1499938964844,0.0060502272099256,-475.5771179199219,297.94879150390625,0.483357697725296,0.050000000745058,0.0490789823234081,291.0395202636719,297.1499938964844,293.1499938964844,0.0037771495990455,-1475.5831298828125,295.2300109863281,0.483357697725296,0.050000000745058,0.2328095585107803,290.1119689941406,291.1499938964844,251.4499969482422,250.97906494140625,279.0420837402344,291.0324401855469,290.2908630371094,1.0,0.1891116350889206,0.0291673969477415,0.0291673969477415,0.9951725602149964,1.0,-0.4966030716896057,8.027319381653797e-06,0.496595025062561,-0.1505287885665893,0.0,0.0,1.0,44.73769378662109,36.0,1050.236083984375,-7031.6123046875,44.82115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06201171875,304.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.099609375,20160.0,0.0,0.0,0.178756982088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440698266029358,1.4407154321670532,-1.7141617718152702e-05,0.0,0.0001814156130421,0.0,0.0,332.48748779296875,0.0,0.0,0.0,0.7866446375846863,4.0,0.0,1.0
627240,290.2052917480469,297.1499938964844,293.1499938964844,0.005390818696469,-409.9119873046875,297.2260437011719,0.483357697725296,0.050000000745058,0.0466065891087055,290.6551208496094,297.1499938964844,293.1499938964844,0.0045071374624967,-367.6807556152344,296.1618957519531,0.483357697725296,0.050000000745058,0.0490789823234081,290.2131652832031,297.1499938964844,293.1499938964844,0.0050434684380888,-300.739990234375,296.8072204589844,0.483357697725296,0.050000000745058,0.0362495705485343,289.9068298339844,297.1499938964844,293.1499938964844,0.0060502272099256,-475.5771179199219,297.94879150390625,0.483357697725296,0.050000000745058,0.0490789823234081,291.0395202636719,297.1499938964844,293.1499938964844,0.0037771495990455,-1475.5831298828125,295.2300109863281,0.483357697725296,0.050000000745058,0.2328095585107803,290.1119689941406,291.1499938964844,251.4499969482422,250.97906494140625,279.0420837402344,291.0324401855469,290.2908630371094,1.0,0.1891116350889206,0.0291673969477415,0.0291673969477415,0.9951725602149964,1.0,-0.4966030716896057,8.027319381653797e-06,0.496595025062561,-0.1505287885665893,0.0,0.0,1.0,44.73769378662109,36.0,1050.236083984375,-7031.6123046875,44.82115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06201171875,304.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.099609375,20160.0,0.0,0.0,0.178756982088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440698266029358,1.4407154321670532,-1.7141617718152702e-05,0.0,0.0001814156130421,0.0,0.0,332.48748779296875,0.0,0.0,0.0,0.7866446375846863,4.0,0.0,1.0
627300,290.2317199707031,297.1499938964844,293.1499938964844,0.005798565223813,-430.6748046875,297.9630432128906,0.4845545887947082,0.050000000745058,0.046584453433752,290.672607421875,297.1499938964844,293.1499938964844,0.0048331143334507,-387.0672607421875,296.8553771972656,0.4845545887947082,0.050000000745058,0.0490556731820106,290.2374572753906,297.1499938964844,293.1499938964844,0.0054459944367408,-317.6430358886719,297.5619201660156,0.4845545887947082,0.050000000745058,0.0362323522567749,289.9298400878906,297.1499938964844,293.1499938964844,0.0065536983311176,-500.5165100097656,298.7392578125,0.4845545887947082,0.050000000745058,0.0490556731820106,291.0610656738281,297.1499938964844,293.1499938964844,0.0040246616117656,-1548.7373046875,295.8548889160156,0.4845545887947082,0.050000000745058,0.2326989918947219,290.46343994140625,291.1499938964844,251.4499969482422,250.97817993164065,279.05767822265625,291.0541381835937,290.6305847167969,1.0,0.1879337728023529,0.0257302913814783,0.0257302913814783,0.99465811252594,1.0,-0.4963673055171966,5.5445561883971095e-06,0.4963617622852325,-0.1504579186439514,0.0,0.0,1.0,44.145992279052734,36.0,956.4949340820312,-7088.86669921875,44.29370880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30224609375,305.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.177734375,21240.0,0.0,0.0,0.1903050690889358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423516988754272,1.4423688650131226,-1.718098428682424e-05,0.0,0.0001931354636326,0.0,0.0,333.63348388671875,0.0,0.0,0.0,0.8024728894233704,4.0,0.0,1.0
627360,290.2569885253906,297.1499938964844,293.1499938964844,0.0061979857273399,-449.3966064453125,298.6455383300781,0.4870424270629883,0.050000000745058,0.0465389005839824,290.68951416015625,297.1499938964844,293.1499938964844,0.0051467851735651,-404.5582885742188,297.498046875,0.4870424270629883,0.050000000745058,0.0490077026188373,290.2609558105469,297.1499938964844,293.1499938964844,0.0058384859003126,-332.88348388671875,298.2601318359375,0.4870424270629883,0.050000000745058,0.0361969247460365,289.9519958496094,297.1499938964844,293.1499938964844,0.0070564523339271,-523.0552368164062,299.4714050292969,0.4870424270629883,0.050000000745058,0.0490077026188373,291.0820007324219,297.1499938964844,293.1499938964844,0.0042580016888678,-1614.2274169921875,296.4330444335937,0.4870424270629883,0.050000000745058,0.2324714511632919,290.7936706542969,291.1499938964844,251.4499969482422,250.97720336914065,279.0714111328125,291.07525634765625,290.95294189453125,1.0,0.1856665760278701,0.0228383280336856,0.0228383280336856,0.9941577911376952,1.0,-0.4958820044994354,4.031817297800444e-06,0.4958779513835907,-0.1503279954195022,0.0,0.0,1.0,42.92804718017578,25.0,892.2666015625,-7177.25927734375,43.20954513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6260070800781,305.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.0,21240.0,0.0,0.0,0.200451448559761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698399305343628,1.4698578119277954,-1.784209416655358e-05,0.0,0.0002034327335422,0.0,0.0,353.0745849609375,0.0,0.0,0.0,0.8029648661613464,4.0,0.0,1.0
627420,290.3038330078125,297.1499938964844,293.1499938964844,0.0069760354235768,-481.2171325683594,299.87957763671875,0.4951487481594085,0.050000000745058,0.0463982038199901,290.721435546875,297.1499938964844,293.1499938964844,0.0057414853945374,-434.3170471191406,298.66290283203125,0.4951487481594085,0.050000000745058,0.0488595440983772,290.30523681640625,297.1499938964844,293.1499938964844,0.0065984120592474,-358.81036376953125,299.5209045410156,0.4951487481594085,0.050000000745058,0.0360874906182289,289.9934387207031,297.1499938964844,293.1499938964844,0.0080660944804549,-561.5316162109375,300.7942199707031,0.4951487481594085,0.050000000745058,0.0488595440983772,291.12158203125,297.1499938964844,293.1499938964844,0.0046866894699633,-1724.2698974609375,297.4809875488281,0.4951487481594085,0.050000000745058,0.2317686378955841,291.4153747558594,291.1499938964844,251.4499969482422,250.9750823974609,279.0941772460937,291.1153259277344,291.564453125,1.0,0.1787153035402298,0.0184426326304674,0.0184426326304674,0.993157148361206,1.0,-0.4943828880786896,2.45028195422492e-06,0.4943804442882538,-0.1499428749084472,0.0,0.0,0.9478006958961488,39.16606521606445,25.0,814.23193359375,-7369.45654296875,39.87372970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46142578125,306.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21523.4609375,21240.0,0.0,0.0,0.216591477394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463825225830078,1.4638431072235107,-1.787955807230901e-05,0.0,0.0002198128204327,0.0,0.0,351.1885681152344,0.0,0.0,0.0,0.7992435097694397,4.0,0.0,1.0
627480,290.3038330078125,297.1499938964844,293.1499938964844,0.0069760354235768,-481.2171325683594,299.87957763671875,0.4951487481594085,0.050000000745058,0.0463982038199901,290.721435546875,297.1499938964844,293.1499938964844,0.0057414853945374,-434.3170471191406,298.66290283203125,0.4951487481594085,0.050000000745058,0.0488595440983772,290.30523681640625,297.1499938964844,293.1499938964844,0.0065984120592474,-358.81036376953125,299.5209045410156,0.4951487481594085,0.050000000745058,0.0360874906182289,289.9934387207031,297.1499938964844,293.1499938964844,0.0080660944804549,-561.5316162109375,300.7942199707031,0.4951487481594085,0.050000000745058,0.0488595440983772,291.12158203125,297.1499938964844,293.1499938964844,0.0046866894699633,-1724.2698974609375,297.4809875488281,0.4951487481594085,0.050000000745058,0.2317686378955841,291.4153747558594,291.1499938964844,251.4499969482422,250.9750823974609,279.0941772460937,291.1153259277344,291.564453125,1.0,0.1787153035402298,0.0184426326304674,0.0184426326304674,0.993157148361206,1.0,-0.4943828880786896,2.45028195422492e-06,0.4943804442882538,-0.1499428749084472,0.0,0.0,0.9478006958961488,39.16606521606445,25.0,814.23193359375,-7369.45654296875,39.87372970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46142578125,306.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21523.4609375,21240.0,0.0,0.0,0.216591477394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463825225830078,1.4638431072235107,-1.787955807230901e-05,0.0,0.0002198128204327,0.0,0.0,351.1885681152344,0.0,0.0,0.0,0.7992435097694397,4.0,0.0,1.0
627540,290.3460388183594,297.1499938964844,293.1499938964844,0.0077507719397544,-507.595703125,300.969970703125,0.5024813413619995,0.050000000745058,0.0462850667536258,290.75079345703125,297.1499938964844,293.1499938964844,0.0063125472515821,-458.9949035644531,299.6960754394531,0.5024813413619995,0.050000000745058,0.0487404055893421,290.3461608886719,297.1499938964844,293.1499938964844,0.0073485719040036,-380.2723388671875,300.6328430175781,0.5024813413619995,0.050000000745058,0.0359994955360889,290.031005859375,297.1499938964844,293.1499938964844,0.0091137196868658,-593.59326171875,301.9613342285156,0.5024813413619995,0.050000000745058,0.0487404055893421,291.1579895019531,297.1499938964844,293.1499938964844,0.0050817318260669,-1814.1390380859373,298.411865234375,0.5024813413619995,0.050000000745058,0.2312034964561462,291.9972229003906,291.1499938964844,251.4499969482422,250.97271728515625,279.11553955078125,291.1522216796875,292.13604736328125,1.0,0.1733001172542572,0.0160473845899105,0.0160473845899105,0.9921565651893616,1.0,-0.493177205324173,1.8462986872691545e-06,0.4931753575801849,-0.1496251374483108,0.0,0.0,0.7955821752548218,36.14102554321289,25.0,755.8247680664062,-7528.33740234375,37.205562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46124267578125,307.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23480.12890625,20160.0,0.0,0.0,0.2273878157138824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103959560394287,1.3104116916656494,-1.573732151882723e-05,0.0,0.0002307697286596,0.0,0.0,268.6706848144531,0.0,0.0,0.0,0.7097755074501038,4.0,0.0,1.0
627600,290.3460388183594,297.1499938964844,293.1499938964844,0.0077507719397544,-507.595703125,300.969970703125,0.5024813413619995,0.050000000745058,0.0462850667536258,290.75079345703125,297.1499938964844,293.1499938964844,0.0063125472515821,-458.9949035644531,299.6960754394531,0.5024813413619995,0.050000000745058,0.0487404055893421,290.3461608886719,297.1499938964844,293.1499938964844,0.0073485719040036,-380.2723388671875,300.6328430175781,0.5024813413619995,0.050000000745058,0.0359994955360889,290.031005859375,297.1499938964844,293.1499938964844,0.0091137196868658,-593.59326171875,301.9613342285156,0.5024813413619995,0.050000000745058,0.0487404055893421,291.1579895019531,297.1499938964844,293.1499938964844,0.0050817318260669,-1814.1390380859373,298.411865234375,0.5024813413619995,0.050000000745058,0.2312034964561462,291.9972229003906,291.1499938964844,251.4499969482422,250.97271728515625,279.11553955078125,291.1522216796875,292.13604736328125,1.0,0.1733001172542572,0.0160473845899105,0.0160473845899105,0.9921565651893616,1.0,-0.493177205324173,1.8462986872691545e-06,0.4931753575801849,-0.1496251374483108,0.0,0.0,0.7955821752548218,36.14102554321289,25.0,755.8247680664062,-7528.33740234375,37.205562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46124267578125,307.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23480.12890625,20160.0,0.0,0.0,0.2273878157138824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103959560394287,1.3104116916656494,-1.573732151882723e-05,0.0,0.0002307697286596,0.0,0.0,268.6706848144531,0.0,0.0,0.0,0.7097755074501038,4.0,0.0,1.0
627660,290.3839416503906,297.1499938964844,293.1499938964844,0.0085580805316567,-531.5123901367188,301.9364624023437,0.5087224245071411,0.050000000745058,0.0461999364197254,290.7776794433594,297.1499938964844,293.1499938964844,0.0068849674426019,-481.2812194824219,300.6110534667969,0.5087224245071411,0.050000000745058,0.0486507602035999,290.3832092285156,297.1499938964844,293.1499938964844,0.0081244856119155,-399.64593505859375,301.6171875,0.5087224245071411,0.050000000745058,0.0359332859516143,290.0650634765625,297.1499938964844,293.1499938964844,0.0102530047297477,-622.7251586914062,302.9971618652344,0.5087224245071411,0.050000000745058,0.0486507602035999,291.1912841796875,297.1499938964844,293.1499938964844,0.0054619018919765,-1894.5224609375,299.2332763671875,0.5087224245071411,0.050000000745058,0.2307782620191574,292.5118713378906,291.1499938964844,251.4499969482422,250.9701385498047,279.1369934082031,291.1860046386719,292.6208190917969,1.0,0.1689909547567367,0.0158245153725147,0.0158245153725147,0.99115651845932,1.0,-0.4922700822353363,1.782438630471006e-06,0.492268294095993,-0.1493721157312393,0.0,0.0,0.5784581899642944,33.865020751953125,25.0,606.3872680664062,-7395.51025390625,35.20640182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57305908203125,307.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25236.88671875,20160.0,0.0,0.0,0.2328395992517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449985384941101,0.8450085520744324,-1.0043205293186476e-05,0.0,0.0002363025996601,0.0,0.0,98.84332275390624,0.0,0.0,0.0,0.5178523063659668,4.0,0.0,1.0
