time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3839416503906,297.1499938964844,293.1499938964844,0.0085580805316567,-531.5123901367188,301.9364624023437,0.5087224245071411,0.050000000745058,0.0461999364197254,290.7776794433594,297.1499938964844,293.1499938964844,0.0068849674426019,-481.2812194824219,300.6110534667969,0.5087224245071411,0.050000000745058,0.0486507602035999,290.3832092285156,297.1499938964844,293.1499938964844,0.0081244856119155,-399.64593505859375,301.6171875,0.5087224245071411,0.050000000745058,0.0359332859516143,290.0650634765625,297.1499938964844,293.1499938964844,0.0102530047297477,-622.7251586914062,302.9971618652344,0.5087224245071411,0.050000000745058,0.0486507602035999,291.1912841796875,297.1499938964844,293.1499938964844,0.0054619018919765,-1894.5224609375,299.2332763671875,0.5087224245071411,0.050000000745058,0.2307782620191574,292.5118713378906,291.1499938964844,251.4499969482422,250.9701385498047,279.1369934082031,291.1860046386719,292.6208190917969,1.0,0.1689909547567367,0.0158245153725147,0.0158245153725147,0.99115651845932,1.0,-0.4922700822353363,1.782438630471006e-06,0.492268294095993,-0.1493721157312393,0.0,0.0,0.5784581899642944,33.865020751953125,25.0,606.3872680664062,-7395.51025390625,35.20640182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57305908203125,307.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25236.88671875,20160.0,0.0,0.0,0.2328395992517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449985384941101,0.8450085520744324,-1.0043205293186476e-05,0.0,0.0002363025996601,0.0,0.0,98.84332275390624,0.0,0.0,0.0,0.5178523063659668,4.0,0.0,1.0
627780,290.4178466796875,297.1499938964844,293.1499938964844,0.0095646614208817,-562.843017578125,302.7868347167969,0.5141440629959106,0.050000000745058,0.0461335144937038,290.8019714355469,297.1499938964844,293.1499938964844,0.0075654815882444,-510.1071472167969,301.3944702148437,0.5141440629959106,0.050000000745058,0.0485808104276657,290.4162902832031,297.1499938964844,293.1499938964844,0.009079092182219,-424.459228515625,302.47900390625,0.5141440629959106,0.050000000745058,0.0358816236257553,290.0958557128906,297.1499938964844,293.1499938964844,0.0117406118661165,-660.548583984375,303.92681884765625,0.5141440629959106,0.050000000745058,0.0485808104276657,291.2212829589844,297.1499938964844,293.1499938964844,0.005897129420191,-2000.2139892578125,299.90924072265625,0.5141440629959106,0.050000000745058,0.230446457862854,292.8101501464844,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.2165832519531,292.8226318359375,1.0,0.1655439436435699,0.0176249220967292,0.0176249220967292,0.9901564717292786,1.0,-0.4915622770786285,2.1696525891456986e-06,0.4915601015090942,-0.1491621732711792,0.0,0.0,0.3332275450229645,32.089229583740234,25.0,127.36710357666016,-6459.6240234375,33.65157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8518981933594,306.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,23584.92578125,20160.0,0.0,0.0,0.231877863407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513692319393158,0.3513753414154053,-6.117259545135312e-06,0.0,0.00023532655905,0.0,0.0,21.05907249450684,0.0,0.0,0.0,0.3483135998249054,4.0,0.0,1.0
627840,290.4178466796875,297.1499938964844,293.1499938964844,0.0095646614208817,-562.843017578125,302.7868347167969,0.5141440629959106,0.050000000745058,0.0461335144937038,290.8019714355469,297.1499938964844,293.1499938964844,0.0075654815882444,-510.1071472167969,301.3944702148437,0.5141440629959106,0.050000000745058,0.0485808104276657,290.4162902832031,297.1499938964844,293.1499938964844,0.009079092182219,-424.459228515625,302.47900390625,0.5141440629959106,0.050000000745058,0.0358816236257553,290.0958557128906,297.1499938964844,293.1499938964844,0.0117406118661165,-660.548583984375,303.92681884765625,0.5141440629959106,0.050000000745058,0.0485808104276657,291.2212829589844,297.1499938964844,293.1499938964844,0.005897129420191,-2000.2139892578125,299.90924072265625,0.5141440629959106,0.050000000745058,0.230446457862854,292.8101501464844,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.2165832519531,292.8226318359375,1.0,0.1655439436435699,0.0176249220967292,0.0176249220967292,0.9901564717292786,1.0,-0.4915622770786285,2.1696525891456986e-06,0.4915601015090942,-0.1491621732711792,0.0,0.0,0.3332275450229645,32.089229583740234,25.0,127.36710357666016,-6459.6240234375,33.65157699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8518981933594,306.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,23584.92578125,20160.0,0.0,0.0,0.231877863407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513692319393158,0.3513753414154053,-6.117259545135312e-06,0.0,0.00023532655905,0.0,0.0,21.05907249450684,0.0,0.0,0.0,0.3483135998249054,4.0,0.0,1.0
627900,290.43341064453125,297.1499938964844,293.1499938964844,0.0102808298543095,-587.6682739257812,303.176025390625,0.5182560682296753,0.050000000745058,0.0460872165858745,290.81317138671875,297.1499938964844,293.1499938964844,0.0080286022275686,-532.7693481445312,301.7294006347656,0.5182560682296753,0.050000000745058,0.0485320575535297,290.4314270019531,297.1499938964844,293.1499938964844,0.009748077020049,-443.7516784667969,302.8689270019531,0.5182560682296753,0.050000000745058,0.03584561124444,290.11187744140625,297.1499938964844,293.1499938964844,0.0158464554697275,-790.72705078125,304.0601806640625,0.556851863861084,0.075237363576889,0.0578699745237827,291.2349853515625,297.1499938964844,293.1499938964844,0.006185149308294,-2085.09228515625,300.1684875488281,0.5182560682296753,0.050000000745058,0.2302151918411255,292.7744445800781,291.1499938964844,251.4499969482422,250.9659423828125,279.1929931640625,291.2305908203125,292.7044372558594,1.0,0.1642035692930221,0.021996084600687,0.021996084600687,0.9896564483642578,1.0,-0.5022645592689514,3.3444957807660103e-06,0.502261221408844,-0.1517734974622726,0.0,0.0,0.2275940030813217,30.932886123657227,25.0,-287.064208984375,-5771.03515625,33.702125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5892028808594,305.59295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.181640625,19080.0,0.0,0.0,0.2283742129802703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197937667369842,0.219799131155014,-5.370140570448712e-06,0.0,0.0002317707985639,0.0,0.0,11.084708213806152,0.0,0.0,0.0,0.2986833155155182,4.0,0.0,1.0
627960,290.4482421875,297.1499938964844,293.1499938964844,0.0112699512392282,-622.8404541015625,303.5548095703125,0.5261372923851013,0.050000000745058,0.0460068136453628,290.8237609863281,297.1499938964844,293.1499938964844,0.0086413659155368,-564.7479248046875,302.02911376953125,0.5261372923851013,0.050000000745058,0.0484473891556263,290.4458923339844,297.1499938964844,293.1499938964844,0.0106605198234319,-470.8534851074219,303.2432861328125,0.5261372923851013,0.050000000745058,0.0357830785214901,290.1487731933594,297.1499938964844,293.1499938964844,0.0358177237212657,-1216.814208984375,304.0399169921875,0.654142439365387,0.1065030843019485,0.0871221348643302,291.2483215332031,297.1499938964844,293.1499938964844,0.0065525476820766,-2205.2646484375,300.3638610839844,0.5261372923851013,0.050000000745058,0.2298135608434677,292.5464782714844,291.1499938964844,251.4499969482422,250.9644775390625,279.3779296875,291.2442626953125,292.3758544921875,1.0,0.1634386032819748,0.0469124652445316,0.0469124652445316,0.9891564846038818,1.0,-0.5366117358207703,4.099201032659039e-05,0.5365707874298096,-0.1595195233821869,0.0,0.0,0.1560363173484802,29.0508975982666,28.0,-813.9876098632812,-5178.79736328125,35.38215255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.380615234375,304.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20188.91796875,19080.0,0.0,0.0,0.2228011190891266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481401920318603,0.1481449753046035,-4.786312274518423e-06,0.0,0.0002261148183606,0.0,0.0,6.546074390411377,0.0,0.0,0.0,0.2904960513114929,4.0,0.0,1.0
628020,290.4782409667969,297.1499938964844,293.1499938964844,0.0166944116353988,-790.4345703125,304.0971374511719,0.5674251914024353,0.0689345598220825,0.051601655781269,290.84356689453125,297.1499938964844,293.1499938964844,0.0104691041633486,-656.017822265625,302.595703125,0.5404828190803528,0.050000000745058,0.0483166091144084,290.4739074707031,297.1499938964844,293.1499938964844,0.0135554457083344,-547.561767578125,304.02117919921875,0.5404828190803528,0.050000000745058,0.0356864854693412,290.2690124511719,297.1499938964844,293.1499938964844,0.0834743082523346,-2102.689208984375,303.9981994628906,0.7824442386627197,0.1582344472408294,0.1387944668531417,291.2767333984375,297.1499938964844,293.1499938964844,0.0075725112110376,-2549.719970703125,300.62091064453125,0.5404828190803528,0.050000000745058,0.2291931957006454,291.5554504394531,291.1499938964844,251.4499969482422,250.9614715576172,279.7657165527344,291.27276611328125,291.34893798828125,1.0,0.1642568707466125,0.1280319094657898,0.1280319094657898,0.9881564974784852,1.0,-0.6043126583099365,0.0091563062742352,0.5951563715934753,-0.1649369895458221,0.0,0.0,0.1642079949378967,26.28569793701172,31.0,-1296.999755859375,-5219.38818359375,39.66332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1273803710937,304.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,19224.03515625,19080.0,0.0,0.0,0.2049723416566848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123156189918518,0.1231607124209404,-4.52445510745747e-06,0.0,0.0002080208651022,0.0,0.0,5.120838642120361,0.0,0.0,0.0,0.2817102372646332,4.0,0.0,1.0
628080,290.4782409667969,297.1499938964844,293.1499938964844,0.0166944116353988,-790.4345703125,304.0971374511719,0.5674251914024353,0.0689345598220825,0.051601655781269,290.84356689453125,297.1499938964844,293.1499938964844,0.0104691041633486,-656.017822265625,302.595703125,0.5404828190803528,0.050000000745058,0.0483166091144084,290.4739074707031,297.1499938964844,293.1499938964844,0.0135554457083344,-547.561767578125,304.02117919921875,0.5404828190803528,0.050000000745058,0.0356864854693412,290.2690124511719,297.1499938964844,293.1499938964844,0.0834743082523346,-2102.689208984375,303.9981994628906,0.7824442386627197,0.1582344472408294,0.1387944668531417,291.2767333984375,297.1499938964844,293.1499938964844,0.0075725112110376,-2549.719970703125,300.62091064453125,0.5404828190803528,0.050000000745058,0.2291931957006454,291.5554504394531,291.1499938964844,251.4499969482422,250.9614715576172,279.7657165527344,291.27276611328125,291.34893798828125,1.0,0.1642568707466125,0.1280319094657898,0.1280319094657898,0.9881564974784852,1.0,-0.6043126583099365,0.0091563062742352,0.5951563715934753,-0.1649369895458221,0.0,0.0,0.1642079949378967,26.28569793701172,31.0,-1296.999755859375,-5219.38818359375,39.66332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1273803710937,304.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,19224.03515625,19080.0,0.0,0.0,0.2049723416566848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123156189918518,0.1231607124209404,-4.52445510745747e-06,0.0,0.0002080208651022,0.0,0.0,5.120838642120361,0.0,0.0,0.0,0.2817102372646332,4.0,0.0,1.0
628140,290.5811767578125,297.1499938964844,293.1499938964844,0.0576892308890819,-1536.6329345703125,304.04656982421875,0.7391897439956665,0.1159520298242569,0.0953754261136055,290.8645935058594,297.1499938964844,293.1499938964844,0.0125764720141887,-736.9066772460938,303.2725524902344,0.5738993883132935,0.050000000745058,0.0480860061943531,290.53094482421875,297.1499938964844,293.1499938964844,0.042386021465063,-995.1514892578124,304.0664367675781,0.6959268450737,0.1003889739513397,0.0616902932524681,290.40447998046875,297.1499938964844,293.1499938964844,0.1253269165754318,-2929.71875,303.9794006347656,0.9003041386604309,0.2037724256515503,0.1827325671911239,291.3123779296875,297.1499938964844,293.1499938964844,0.0085882386192679,-2848.560302734375,300.97418212890625,0.5738993883132935,0.050000000745058,0.2280993163585662,290.7482604980469,291.1499938964844,251.4499969482422,250.9583740234375,280.4574279785156,291.3080444335937,290.67218017578125,1.0,0.1687542349100113,0.2913500070571899,0.2913500070571899,0.9871565103530884,1.0,-0.7391818165779114,0.0767451077699661,0.6624366641044617,-0.1236944496631622,0.0,0.0,0.2775380313396454,21.66409111022949,34.0,-856.9986572265625,-6807.63037109375,50.30259323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5743408203125,306.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18852.29296875,18000.0,0.0,0.0,0.1833964139223098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779975295066833,0.1780020743608474,-4.541767793853069e-06,0.0,0.0001861240452853,0.0,0.0,7.532831192016602,0.0,0.0,0.0,0.2743078470230102,4.0,0.0,1.0
628200,290.5811767578125,297.1499938964844,293.1499938964844,0.0576892308890819,-1536.6329345703125,304.04656982421875,0.7391897439956665,0.1159520298242569,0.0953754261136055,290.8645935058594,297.1499938964844,293.1499938964844,0.0125764720141887,-736.9066772460938,303.2725524902344,0.5738993883132935,0.050000000745058,0.0480860061943531,290.53094482421875,297.1499938964844,293.1499938964844,0.042386021465063,-995.1514892578124,304.0664367675781,0.6959268450737,0.1003889739513397,0.0616902932524681,290.40447998046875,297.1499938964844,293.1499938964844,0.1253269165754318,-2929.71875,303.9794006347656,0.9003041386604309,0.2037724256515503,0.1827325671911239,291.3123779296875,297.1499938964844,293.1499938964844,0.0085882386192679,-2848.560302734375,300.97418212890625,0.5738993883132935,0.050000000745058,0.2280993163585662,290.7482604980469,291.1499938964844,251.4499969482422,250.9583740234375,280.4574279785156,291.3080444335937,290.67218017578125,1.0,0.1687542349100113,0.2913500070571899,0.2913500070571899,0.9871565103530884,1.0,-0.7391818165779114,0.0767451077699661,0.6624366641044617,-0.1236944496631622,0.0,0.0,0.2775380313396454,21.66409111022949,34.0,-856.9986572265625,-6807.63037109375,50.30259323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5743408203125,306.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18852.29296875,18000.0,0.0,0.0,0.1833964139223098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779975295066833,0.1780020743608474,-4.541767793853069e-06,0.0,0.0001861240452853,0.0,0.0,7.532831192016602,0.0,0.0,0.0,0.2743078470230102,4.0,0.0,1.0
628260,290.7244567871094,297.1499938964844,293.1499938964844,0.0882355719804763,-2094.126953125,304.03094482421875,0.8490972518920898,0.1520022600889206,0.1291816234588623,290.8895263671875,297.1499938964844,293.1499938964844,0.0144894942641258,-783.9635009765625,304.0238647460937,0.6007877588272095,0.050000000745058,0.0479444228112697,290.6507873535156,297.1499938964844,293.1499938964844,0.0798232927918434,-1506.1549072265625,304.033203125,0.828403651714325,0.142503872513771,0.0928997322916984,290.5377502441406,297.1499938964844,293.1499938964844,0.1510261446237564,-3398.462890625,303.9967346191406,0.9870241284370422,0.2462826520204544,0.2101008892059326,291.36163330078125,297.1499938964844,293.1499938964844,0.0093379355967044,-3006.714111328125,301.4697265625,0.6007877588272095,0.050000000745058,0.2274276912212371,290.6082763671875,291.1499938964844,251.4499969482422,250.9552154541016,280.608154296875,291.3568115234375,290.6240234375,1.0,0.1761806458234787,0.4622825682163238,0.4622825682163238,0.9870085120201112,1.0,-0.8491868376731873,0.2305850535631179,0.6186017990112305,0.0098967794328928,0.0,0.0,0.3661459386348724,19.21729278564453,37.0,-173.33935546875,-8525.3984375,62.59753036499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8410949707031,307.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17669.63671875,18000.0,0.0,0.0,0.1701058596372604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553023397922516,0.2553068101406097,-4.45922296421486e-06,0.0,0.0001726358168525,0.0,0.0,10.923861503601074,0.0,0.0,0.0,0.2972143888473511,4.0,0.0,1.0
628320,290.7244567871094,297.1499938964844,293.1499938964844,0.0882355719804763,-2094.126953125,304.03094482421875,0.8490972518920898,0.1520022600889206,0.1291816234588623,290.8895263671875,297.1499938964844,293.1499938964844,0.0144894942641258,-783.9635009765625,304.0238647460937,0.6007877588272095,0.050000000745058,0.0479444228112697,290.6507873535156,297.1499938964844,293.1499938964844,0.0798232927918434,-1506.1549072265625,304.033203125,0.828403651714325,0.142503872513771,0.0928997322916984,290.5377502441406,297.1499938964844,293.1499938964844,0.1510261446237564,-3398.462890625,303.9967346191406,0.9870241284370422,0.2462826520204544,0.2101008892059326,291.36163330078125,297.1499938964844,293.1499938964844,0.0093379355967044,-3006.714111328125,301.4697265625,0.6007877588272095,0.050000000745058,0.2274276912212371,290.6082763671875,291.1499938964844,251.4499969482422,250.9552154541016,280.608154296875,291.3568115234375,290.6240234375,1.0,0.1761806458234787,0.4622825682163238,0.4622825682163238,0.9870085120201112,1.0,-0.8491868376731873,0.2305850535631179,0.6186017990112305,0.0098967794328928,0.0,0.0,0.3661459386348724,19.21729278564453,37.0,-173.33935546875,-8525.3984375,62.59753036499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8410949707031,307.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17669.63671875,18000.0,0.0,0.0,0.1701058596372604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553023397922516,0.2553068101406097,-4.45922296421486e-06,0.0,0.0001726358168525,0.0,0.0,10.923861503601074,0.0,0.0,0.0,0.2972143888473511,4.0,0.0,1.0
628380,290.86883544921875,297.1499938964844,293.1499938964844,0.1145816147327423,-2584.03271484375,304.0267333984375,0.9299112558364868,0.1841843724250793,0.1587752103805542,290.9375915527344,297.1499938964844,293.1499938964844,0.0360246933996677,-1238.1475830078125,304.0960998535156,0.7150031924247742,0.0904522463679313,0.0757513046264648,290.7812805175781,297.1499938964844,293.1499938964844,0.10968779027462,-1941.09912109375,304.0224914550781,0.9175556898117064,0.1793691962957382,0.1193098425865173,290.6031494140625,297.1499938964844,293.1499938964844,0.1384861916303634,-3158.55419921875,304.0687561035156,0.9790953993797302,0.299041211605072,0.1934328824281692,291.4183654785156,297.1499938964844,293.1499938964844,0.0100876251235604,-3147.444580078125,301.9494323730469,0.6124731302261353,0.050000000745058,0.2271723300218582,290.5662841796875,291.1499938964844,251.4499969482422,250.95204162597656,279.7984924316406,291.4136657714844,290.5494079589844,1.0,0.1850248724222183,0.4814107716083526,0.4814107716083526,0.986860454082489,1.0,-0.9293657541275024,0.2710951864719391,0.6582705974578857,0.0355880744755268,0.0,0.0,0.4436380863189697,18.74195098876953,57.0,-126.4066925048828,-9940.326171875,75.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1912841796875,307.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17481.271484375,18000.0,0.0,0.0,0.1669102162122726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323467373847961,0.3323513865470886,-4.664453172154026e-06,0.0,0.0001693926460575,0.0,0.0,15.385281562805176,0.0,0.0,0.0,0.3159891963005066,4.0,0.0,1.0
628440,290.86883544921875,297.1499938964844,293.1499938964844,0.1145816147327423,-2584.03271484375,304.0267333984375,0.9299112558364868,0.1841843724250793,0.1587752103805542,290.9375915527344,297.1499938964844,293.1499938964844,0.0360246933996677,-1238.1475830078125,304.0960998535156,0.7150031924247742,0.0904522463679313,0.0757513046264648,290.7812805175781,297.1499938964844,293.1499938964844,0.10968779027462,-1941.09912109375,304.0224914550781,0.9175556898117064,0.1793691962957382,0.1193098425865173,290.6031494140625,297.1499938964844,293.1499938964844,0.1384861916303634,-3158.55419921875,304.0687561035156,0.9790953993797302,0.299041211605072,0.1934328824281692,291.4183654785156,297.1499938964844,293.1499938964844,0.0100876251235604,-3147.444580078125,301.9494323730469,0.6124731302261353,0.050000000745058,0.2271723300218582,290.5662841796875,291.1499938964844,251.4499969482422,250.95204162597656,279.7984924316406,291.4136657714844,290.5494079589844,1.0,0.1850248724222183,0.4814107716083526,0.4814107716083526,0.986860454082489,1.0,-0.9293657541275024,0.2710951864719391,0.6582705974578857,0.0355880744755268,0.0,0.0,0.4436380863189697,18.74195098876953,57.0,-126.4066925048828,-9940.326171875,75.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1912841796875,307.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17481.271484375,18000.0,0.0,0.0,0.1669102162122726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323467373847961,0.3323513865470886,-4.664453172154026e-06,0.0,0.0001693926460575,0.0,0.0,15.385281562805176,0.0,0.0,0.0,0.3159891963005066,4.0,0.0,1.0
628500,290.93927001953125,297.1499938964844,293.1499938964844,0.1275845468044281,-2817.458251953125,304.0255126953125,0.9610403776168824,0.1992483586072921,0.1725809127092361,290.98614501953125,297.1499938964844,293.1499938964844,0.0540567152202129,-1553.13525390625,304.07330322265625,0.7691646218299866,0.1089570745825767,0.0948200151324272,290.8457946777344,297.1499938964844,293.1499938964844,0.1243821382522583,-2148.052734375,304.0189819335937,0.9544456005096436,0.1967102289199829,0.1316425055265426,290.6165466308594,297.1499938964844,293.1499938964844,0.1379709094762802,-3147.349853515625,304.0841064453125,0.9782775044441224,0.3286686539649963,0.1919477134943008,291.44732666015625,297.1499938964844,293.1499938964844,0.0105023831129074,-3221.449951171875,302.17645263671875,0.6134905219078064,0.050000000745058,0.2271495312452316,290.518310546875,291.1499938964844,251.4499969482422,250.9504547119141,279.57745361328125,291.44287109375,290.5125732421875,1.0,0.192912295460701,0.4858441352844238,0.4858441352844238,0.986786425113678,1.0,-0.9818043112754822,0.2920473515987396,0.6897569894790649,0.0467257723212242,0.0,0.0,0.4907841682434082,19.23444175720215,57.0,-83.26884460449219,-10763.0693359375,85.93529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6161804199219,307.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17244.5,18000.0,0.0,0.0,0.1691277921199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915208280086517,0.3915256857872009,-4.852139227295993e-06,0.0,0.000171643201611,0.0,0.0,19.399917602539062,0.0,0.0,0.0,0.3325401544570923,4.0,0.0,1.0
628560,291.00830078125,297.1499938964844,293.1499938964844,0.1401296108961105,-3037.255615234375,304.0253601074219,0.9766902923583984,0.2136947065591812,0.1858389377593994,291.0427551269531,297.1499938964844,293.1499938964844,0.0686884820461273,-1823.230712890625,304.0607604980469,0.8055349588394165,0.1252535879611969,0.1112761497497558,290.9091796875,297.1499938964844,293.1499938964844,0.1387197375297546,-2344.533447265625,304.0167541503906,0.9746014475822448,0.2134451568126678,0.1435465812683105,290.6351013183594,297.1499938964844,293.1499938964844,0.1448648273944854,-3272.963134765625,304.0833740234375,0.9822009205818176,0.3571253418922424,0.199413850903511,291.47674560546875,297.1499938964844,293.1499938964844,0.0109148304909467,-3288.687744140625,302.4022521972656,0.6083028316497803,0.050000000745058,0.227257952094078,290.5016784667969,291.1499938964844,251.4499969482422,250.94888305664065,279.4266967773437,291.47247314453125,290.4988098144531,1.0,0.2028507143259048,0.4881328046321869,0.4881328046321869,0.9877825379371644,1.0,-1.0408413410186768,0.3138766288757324,0.7269647717475891,0.0574769005179405,0.0,0.0,0.5357427000999451,20.54046630859375,77.0,-52.175743103027344,-11552.26953125,100.4718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8971862792969,307.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17046.0,18000.0,0.0,0.0,0.1740856617689132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586779177188873,0.458683043718338,-5.139361292094691e-06,0.0,0.0001766748173395,0.0,0.0,24.873106002807617,0.0,0.0,0.0,0.353160411119461,4.0,0.0,1.0
628620,291.142333984375,297.1499938964844,293.1499938964844,0.165117472410202,-3463.3623046875,304.0252380371094,0.9801255464553832,0.2407720535993576,0.2107773423194885,291.1651916503906,297.1499938964844,293.1499938964844,0.0929390490055084,-2298.6484375,304.0504150390625,0.8349143266677856,0.1538403183221817,0.1396376341581344,291.03277587890625,297.1499938964844,293.1499938964844,0.1675807386636734,-2727.744384765625,304.0130615234375,0.9839754104614258,0.245153397321701,0.1661583036184311,290.7074890136719,297.1499938964844,293.1499938964844,0.1776086986064911,-3859.438232421875,304.0500793457031,0.99495530128479,0.4062784612178802,0.2344816029071808,291.5382385253906,297.1499938964844,293.1499938964844,0.011828089132905,-3432.30810546875,302.8275146484375,0.5832136869430542,0.050000000745058,0.2278405874967575,290.4328918457031,291.1499938964844,251.4499969482422,250.9457550048828,279.2503356933594,291.5342102050781,290.4212341308594,1.0,0.2280775159597396,0.4882865846157074,0.4882865846157074,0.9897746443748474,1.0,-1.174733281135559,0.3604584634304046,0.8142748475074768,0.0785625651478767,0.0,0.0,0.6349005103111267,25.446447372436523,97.0,-100.53571319580078,-13032.591796875,142.99339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1725769042969,307.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,16499.853515625,18000.0,0.0,0.0,0.1916940808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212148070335388,0.6212208867073059,-6.0748561736545525e-06,0.0,0.0001945451222127,0.0,0.0,42.915924072265625,0.0,0.0,0.0,0.4104737937450409,4.0,0.0,1.0
628680,291.142333984375,297.1499938964844,293.1499938964844,0.165117472410202,-3463.3623046875,304.0252380371094,0.9801255464553832,0.2407720535993576,0.2107773423194885,291.1651916503906,297.1499938964844,293.1499938964844,0.0929390490055084,-2298.6484375,304.0504150390625,0.8349143266677856,0.1538403183221817,0.1396376341581344,291.03277587890625,297.1499938964844,293.1499938964844,0.1675807386636734,-2727.744384765625,304.0130615234375,0.9839754104614258,0.245153397321701,0.1661583036184311,290.7074890136719,297.1499938964844,293.1499938964844,0.1776086986064911,-3859.438232421875,304.0500793457031,0.99495530128479,0.4062784612178802,0.2344816029071808,291.5382385253906,297.1499938964844,293.1499938964844,0.011828089132905,-3432.30810546875,302.8275146484375,0.5832136869430542,0.050000000745058,0.2278405874967575,290.4328918457031,291.1499938964844,251.4499969482422,250.9457550048828,279.2503356933594,291.5342102050781,290.4212341308594,1.0,0.2280775159597396,0.4882865846157074,0.4882865846157074,0.9897746443748474,1.0,-1.174733281135559,0.3604584634304046,0.8142748475074768,0.0785625651478767,0.0,0.0,0.6349005103111267,25.446447372436523,97.0,-100.53571319580078,-13032.591796875,142.99339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1725769042969,307.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,16499.853515625,18000.0,0.0,0.0,0.1916940808296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212148070335388,0.6212208867073059,-6.0748561736545525e-06,0.0,0.0001945451222127,0.0,0.0,42.915924072265625,0.0,0.0,0.0,0.4104737937450409,4.0,0.0,1.0
628740,291.271484375,297.1499938964844,293.1499938964844,0.1904510706663131,-3882.329345703125,304.02459716796875,0.956954836845398,0.2654522657394409,0.233668640255928,291.291748046875,297.1499938964844,293.1499938964844,0.1150105595588684,-2730.55517578125,304.0469055175781,0.8310510516166687,0.1784770041704177,0.164080336689949,291.15252685546875,297.1499938964844,293.1499938964844,0.1971883326768875,-3107.01953125,304.0093688964844,0.966787338256836,0.2745124399662018,0.1872129589319229,290.8298034667969,297.1499938964844,293.1499938964844,0.2287292927503585,-4735.123046875,303.998046875,0.9990000128746032,0.4434586465358734,0.2855803370475769,291.6049194335937,297.1499938964844,293.1499938964844,0.0129205109551548,-3597.5419921875,303.2129821777344,0.5437840223312378,0.050000000745058,0.2290481477975845,290.2831726074219,291.1499938964844,251.4499969482422,250.9427185058593,279.1651306152344,291.6010437011719,290.2662048339844,1.0,0.2589035630226135,0.4850169122219085,0.4850169122219085,0.9917668104171752,1.0,-1.319593906402588,0.4091188311576843,0.9104750752449036,0.0990200415253639,0.0,0.0,0.7596918344497681,34.08222961425781,117.0,-191.32833862304688,-14423.83984375,207.107162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2519836425781,306.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,15633.2265625,18000.0,0.0,0.0,0.2186240702867508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452860116958618,0.8452938795089722,-7.874292350606993e-06,0.0,0.0002218756417278,0.0,0.0,82.27348327636719,0.0,0.0,0.0,0.5027302503585815,4.0,0.0,1.0
628800,291.271484375,297.1499938964844,293.1499938964844,0.1904510706663131,-3882.329345703125,304.02459716796875,0.956954836845398,0.2654522657394409,0.233668640255928,291.291748046875,297.1499938964844,293.1499938964844,0.1150105595588684,-2730.55517578125,304.0469055175781,0.8310510516166687,0.1784770041704177,0.164080336689949,291.15252685546875,297.1499938964844,293.1499938964844,0.1971883326768875,-3107.01953125,304.0093688964844,0.966787338256836,0.2745124399662018,0.1872129589319229,290.8298034667969,297.1499938964844,293.1499938964844,0.2287292927503585,-4735.123046875,303.998046875,0.9990000128746032,0.4434586465358734,0.2855803370475769,291.6049194335937,297.1499938964844,293.1499938964844,0.0129205109551548,-3597.5419921875,303.2129821777344,0.5437840223312378,0.050000000745058,0.2290481477975845,290.2831726074219,291.1499938964844,251.4499969482422,250.9427185058593,279.1651306152344,291.6010437011719,290.2662048339844,1.0,0.2589035630226135,0.4850169122219085,0.4850169122219085,0.9917668104171752,1.0,-1.319593906402588,0.4091188311576843,0.9104750752449036,0.0990200415253639,0.0,0.0,0.7596918344497681,34.08222961425781,117.0,-191.32833862304688,-14423.83984375,207.107162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2519836425781,306.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,15633.2265625,18000.0,0.0,0.0,0.2186240702867508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452860116958618,0.8452938795089722,-7.874292350606993e-06,0.0,0.0002218756417278,0.0,0.0,82.27348327636719,0.0,0.0,0.0,0.5027302503585815,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2166424989700317,-4304.19775390625,304.0226745605469,0.9195116758346558,0.2878142297267914,0.2545832097530365,291.42047119140625,297.1499938964844,293.1499938964844,0.1365209072828292,-3136.305908203125,304.04547119140625,0.8130722045898438,0.1994683593511581,0.1852028518915176,291.26873779296875,297.1499938964844,293.1499938964844,0.2280863225460052,-3490.742431640625,304.00469970703125,0.935056746006012,0.3015537858009338,0.206736072897911,290.98736572265625,297.1499938964844,293.1499938964844,0.2946043312549591,-5807.75244140625,303.93865966796875,0.9990000128746032,0.470364362001419,0.3456239402294159,291.67730712890625,297.1499938964844,293.1499938964844,0.0142600825056433,-3790.385986328125,303.56060791015625,0.5058828592300415,0.050000000745058,0.2309396415948867,290.0433654785156,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.673583984375,290.0182800292969,1.0,0.2933258712291717,0.4801605343818664,0.4801605343818664,0.9930171966552734,1.0,-1.4678412675857544,0.4583400785923004,1.0095012187957764,0.1186114847660064,0.0,0.0,0.9219231009483336,46.70335006713867,137.0,-320.6096496582031,-15556.142578125,296.3747863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3683166503906,305.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,15102.740234375,18000.0,0.0,0.0,0.2528748214244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108346700668335,1.108357548713684,-1.0875121915887576e-05,0.0,0.0002566358016338,0.0,0.0,158.71847534179688,0.0,0.0,0.0,0.6226024031639099,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2166424989700317,-4304.19775390625,304.0226745605469,0.9195116758346558,0.2878142297267914,0.2545832097530365,291.42047119140625,297.1499938964844,293.1499938964844,0.1365209072828292,-3136.305908203125,304.04547119140625,0.8130722045898438,0.1994683593511581,0.1852028518915176,291.26873779296875,297.1499938964844,293.1499938964844,0.2280863225460052,-3490.742431640625,304.00469970703125,0.935056746006012,0.3015537858009338,0.206736072897911,290.98736572265625,297.1499938964844,293.1499938964844,0.2946043312549591,-5807.75244140625,303.93865966796875,0.9990000128746032,0.470364362001419,0.3456239402294159,291.67730712890625,297.1499938964844,293.1499938964844,0.0142600825056433,-3790.385986328125,303.56060791015625,0.5058828592300415,0.050000000745058,0.2309396415948867,290.0433654785156,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.673583984375,290.0182800292969,1.0,0.2933258712291717,0.4801605343818664,0.4801605343818664,0.9930171966552734,1.0,-1.4678412675857544,0.4583400785923004,1.0095012187957764,0.1186114847660064,0.0,0.0,0.9219231009483336,46.70335006713867,137.0,-320.6096496582031,-15556.142578125,296.3747863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3683166503906,305.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,15102.740234375,18000.0,0.0,0.0,0.2528748214244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108346700668335,1.108357548713684,-1.0875121915887576e-05,0.0,0.0002566358016338,0.0,0.0,158.71847534179688,0.0,0.0,0.0,0.6226024031639099,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.245153859257698,-4753.21142578125,304.0174560546875,0.8863242864608765,0.3080373108386993,0.2736491858959198,291.5481262207031,297.1499938964844,293.1499938964844,0.1583724170923233,-3536.9658203125,304.0438232421875,0.7906543016433716,0.2173966169357299,0.2032544314861297,291.3812255859375,297.1499938964844,293.1499938964844,0.2618499994277954,-3898.938232421875,303.9967041015625,0.9031090140342712,0.3264075219631195,0.2247929722070694,291.16998291015625,297.1499938964844,293.1499938964844,0.3768971264362335,-7082.0234375,303.87176513671875,0.9990000128746032,0.488181322813034,0.4119300842285156,291.7549743652344,297.1499938964844,293.1499938964844,0.0159987471997737,-4027.747314453125,303.8733825683594,0.4761053323745727,0.050000000745058,0.2334476560354232,289.6606140136719,291.1499938964844,251.4499969482422,250.9369659423828,279.106201171875,291.7513732910156,289.6236877441406,1.0,0.3295852243900299,0.4747396409511566,0.4747396409511566,0.9942675828933716,1.0,-1.6166865825653076,0.5076609253883362,1.1090257167816162,0.1374477297067642,0.0,0.0,1.0,62.93151473999024,157.0,-514.8839721679688,-16243.2431640625,413.2901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7677001953125,303.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,16310.0185546875,18000.0,0.0,0.0,0.2913490831851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976484298706057,1.297662377357483,-1.3913917427998967e-05,0.0,0.0002956822863779,0.0,0.0,243.0418395996093,0.0,0.0,0.0,0.7114453911781311,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.245153859257698,-4753.21142578125,304.0174560546875,0.8863242864608765,0.3080373108386993,0.2736491858959198,291.5481262207031,297.1499938964844,293.1499938964844,0.1583724170923233,-3536.9658203125,304.0438232421875,0.7906543016433716,0.2173966169357299,0.2032544314861297,291.3812255859375,297.1499938964844,293.1499938964844,0.2618499994277954,-3898.938232421875,303.9967041015625,0.9031090140342712,0.3264075219631195,0.2247929722070694,291.16998291015625,297.1499938964844,293.1499938964844,0.3768971264362335,-7082.0234375,303.87176513671875,0.9990000128746032,0.488181322813034,0.4119300842285156,291.7549743652344,297.1499938964844,293.1499938964844,0.0159987471997737,-4027.747314453125,303.8733825683594,0.4761053323745727,0.050000000745058,0.2334476560354232,289.6606140136719,291.1499938964844,251.4499969482422,250.9369659423828,279.106201171875,291.7513732910156,289.6236877441406,1.0,0.3295852243900299,0.4747396409511566,0.4747396409511566,0.9942675828933716,1.0,-1.6166865825653076,0.5076609253883362,1.1090257167816162,0.1374477297067642,0.0,0.0,1.0,62.93151473999024,157.0,-514.8839721679688,-16243.2431640625,413.2901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7677001953125,303.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,16310.0185546875,18000.0,0.0,0.0,0.2913490831851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976484298706057,1.297662377357483,-1.3913917427998967e-05,0.0,0.0002956822863779,0.0,0.0,243.0418395996093,0.0,0.0,0.0,0.7114453911781311,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2609874904155731,-4998.6669921875,304.01275634765625,0.8721801042556763,0.3174186050891876,0.2825453281402588,291.6091613769531,297.1499938964844,293.1499938964844,0.1702408194541931,-3750.762939453125,304.0415344238281,0.780136227607727,0.2257023304700851,0.2115918397903442,291.4359130859375,297.1499938964844,293.1499938964844,0.2805881798267364,-4121.25732421875,303.9905090332031,0.8901239037513733,0.3380733728408813,0.2333062142133712,291.26727294921875,297.1499938964844,293.1499938964844,0.4245664775371551,-7793.40869140625,303.835693359375,0.9990000128746032,0.4941594302654266,0.4459407329559326,291.7955017089844,297.1499938964844,293.1499938964844,0.0170963406562805,-4170.47216796875,304.0187072753906,0.458673894405365,0.050000000745058,0.234904795885086,289.3916931152344,291.1499938964844,251.4499969482422,250.9356231689453,279.1021423339844,291.7919616699219,289.3507080078125,1.0,0.3479222357273102,0.4720304310321808,0.4720304310321808,0.9948927760124208,1.0,-1.6901791095733645,0.5320656299591064,1.1581135988235474,0.1465441733598709,0.0,0.0,1.0,72.2291488647461,157.0,-631.6795043945312,-16423.765625,482.1945495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1537475585937,303.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17080.716796875,19080.0,0.0,0.0,0.3108906745910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3292360305786133,1.329250693321228,-1.4592088518838864e-05,0.0,0.0003155145095661,0.0,0.0,261.1360778808594,0.0,0.0,0.0,0.7421854138374329,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.2770216166973114,-5243.369140625,304.0085754394531,0.8566105365753174,0.3263729214668274,0.2911009192466736,291.6679992675781,297.1499938964844,293.1499938964844,0.1822952926158905,-3964.429443359375,304.0393371582031,0.7679125070571899,0.2336654365062713,0.2196430414915084,291.4893798828125,297.1499938964844,293.1499938964844,0.2996598780155182,-4343.68310546875,303.98486328125,0.8752616047859192,0.3492885828018188,0.2415377348661422,291.36505126953125,297.1499938964844,293.1499938964844,0.464901715517044,-8371.88671875,303.8207397460937,0.992633044719696,0.4988054931163788,0.4706377983093261,291.8368225097656,297.1499938964844,293.1499938964844,0.0184597671031951,-4330.38427734375,304.1407165527344,0.4396745860576629,0.0511239878833293,0.2368837147951126,289.1199951171875,291.1499938964844,251.4499969482422,250.934326171875,279.10418701171875,291.8334045410156,289.0842590332031,1.0,0.3658914566040039,0.4698297381401062,0.4698297381401062,0.995712399482727,1.0,-1.7520750761032104,0.5525696277618408,1.1995054483413696,0.1546892374753952,0.0,0.0,1.0,83.30016326904297,175.0,-671.4179077148438,-16622.00390625,554.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.667724609375,302.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18239.208984375,19080.0,0.0,0.0,0.3302516341209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736175298690796,1.3736330270767212,-1.5582514606649056e-05,0.0,0.0003351634077262,0.0,0.0,288.17303466796875,0.0,0.0,0.0,0.7512547373771667,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3082581162452698,-5708.81982421875,304.00372314453125,0.8383562564849854,0.3427342176437378,0.306851327419281,291.7809753417969,297.1499938964844,293.1499938964844,0.2059260308742523,-4373.2568359375,304.0368957519531,0.7543013095855713,0.2483051568269729,0.2345587760210037,291.5945739746094,297.1499938964844,293.1499938964844,0.3372493684291839,-4770.828125,303.9773254394531,0.8583756685256958,0.3700384795665741,0.2568752467632293,291.5083923339844,297.1499938964844,293.1499938964844,0.5064558386802673,-8925.5869140625,303.8601379394531,0.9660422205924988,0.5148484110832214,0.484255701303482,291.931884765625,297.1499938964844,293.1499938964844,0.0310050304979085,-5558.03515625,304.1221923828125,0.4646036922931671,0.0651827156543731,0.2945473492145538,288.6234741210937,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278259277344,288.5924377441406,1.0,0.4006190001964569,0.4651208817958832,0.4651208817958832,0.9973517656326294,1.0,-1.8928534984588623,0.6001800894737244,1.2926733493804932,0.1716199070215225,0.0,0.0,1.0,103.54965209960938,178.0,-675.1525268554688,-17118.57421875,719.1857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.092529296875,302.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18845.84375,19080.0,0.0,0.0,0.3672327995300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962751626968384,1.3962912559509275,-1.6100810171337798e-05,0.0,0.0003726946306414,0.0,0.0,302.6696472167969,0.0,0.0,0.0,0.7626236081123352,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3082581162452698,-5708.81982421875,304.00372314453125,0.8383562564849854,0.3427342176437378,0.306851327419281,291.7809753417969,297.1499938964844,293.1499938964844,0.2059260308742523,-4373.2568359375,304.0368957519531,0.7543013095855713,0.2483051568269729,0.2345587760210037,291.5945739746094,297.1499938964844,293.1499938964844,0.3372493684291839,-4770.828125,303.9773254394531,0.8583756685256958,0.3700384795665741,0.2568752467632293,291.5083923339844,297.1499938964844,293.1499938964844,0.5064558386802673,-8925.5869140625,303.8601379394531,0.9660422205924988,0.5148484110832214,0.484255701303482,291.931884765625,297.1499938964844,293.1499938964844,0.0310050304979085,-5558.03515625,304.1221923828125,0.4646036922931671,0.0651827156543731,0.2945473492145538,288.6234741210937,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278259277344,288.5924377441406,1.0,0.4006190001964569,0.4651208817958832,0.4651208817958832,0.9973517656326294,1.0,-1.8928534984588623,0.6001800894737244,1.2926733493804932,0.1716199070215225,0.0,0.0,1.0,103.54965209960938,178.0,-675.1525268554688,-17118.57421875,719.1857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.092529296875,302.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18845.84375,19080.0,0.0,0.0,0.3672327995300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962751626968384,1.3962912559509275,-1.6100810171337798e-05,0.0,0.0003726946306414,0.0,0.0,302.6696472167969,0.0,0.0,0.0,0.7626236081123352,4.0,0.0,1.0
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3370630741119385,-6124.65771484375,304.00469970703125,0.82904452085495,0.3570629358291626,0.3206052780151367,291.888916015625,297.1499938964844,293.1499938964844,0.2278112918138504,-4740.2705078125,304.03826904296875,0.7481452822685242,0.2611013352870941,0.2476111650466919,291.6986389160156,297.1499938964844,293.1499938964844,0.3723681569099426,-5156.40673828125,303.97662353515625,0.8504973649978638,0.388342410326004,0.2704015672206878,291.6182861328125,297.1499938964844,293.1499938964844,0.5520232915878296,-9526.009765625,303.8807373046875,0.9517432451248168,0.5341318249702454,0.5025895833969116,292.0424499511719,297.1499938964844,293.1499938964844,0.0424360670149326,-6540.3056640625,304.1125183105469,0.4786902368068695,0.0736429840326309,0.3400596678256988,288.2071533203125,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384521484375,288.1871032714844,1.0,0.4286286234855652,0.4615781903266907,0.4615781903266907,0.998991072177887,1.0,-2.017974615097046,0.6431945562362671,1.3747800588607788,0.1877889782190323,0.0,0.0,1.0,120.46987915039062,181.0,-569.282470703125,-17687.630859375,881.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.92529296875,301.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.2421875,20160.0,0.0,0.0,0.4015950560569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402536392211914,1.402552604675293,-1.6245534425252117e-05,0.0,0.0004075679462403,0.0,0.0,306.7597351074219,0.0,0.0,0.0,0.7807646989822388,4.0,0.0,1.0
629400,291.8441467285156,297.1499938964844,293.1499938964844,0.3370630741119385,-6124.65771484375,304.00469970703125,0.82904452085495,0.3570629358291626,0.3206052780151367,291.888916015625,297.1499938964844,293.1499938964844,0.2278112918138504,-4740.2705078125,304.03826904296875,0.7481452822685242,0.2611013352870941,0.2476111650466919,291.6986389160156,297.1499938964844,293.1499938964844,0.3723681569099426,-5156.40673828125,303.97662353515625,0.8504973649978638,0.388342410326004,0.2704015672206878,291.6182861328125,297.1499938964844,293.1499938964844,0.5520232915878296,-9526.009765625,303.8807373046875,0.9517432451248168,0.5341318249702454,0.5025895833969116,292.0424499511719,297.1499938964844,293.1499938964844,0.0424360670149326,-6540.3056640625,304.1125183105469,0.4786902368068695,0.0736429840326309,0.3400596678256988,288.2071533203125,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384521484375,288.1871032714844,1.0,0.4286286234855652,0.4615781903266907,0.4615781903266907,0.998991072177887,1.0,-2.017974615097046,0.6431945562362671,1.3747800588607788,0.1877889782190323,0.0,0.0,1.0,120.46987915039062,181.0,-569.282470703125,-17687.630859375,881.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.92529296875,301.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.2421875,20160.0,0.0,0.0,0.4015950560569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402536392211914,1.402552604675293,-1.6245534425252117e-05,0.0,0.0004075679462403,0.0,0.0,306.7597351074219,0.0,0.0,0.0,0.7807646989822388,4.0,0.0,1.0
