time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3606081902980804,-6452.62109375,304.0140075683594,0.82393479347229,0.3697980344295501,0.3327269554138183,291.9910888671875,297.1499938964844,293.1499938964844,0.2457856982946396,-5031.59033203125,304.045654296875,0.7452390193939209,0.272324800491333,0.2589416801929474,291.7988586425781,297.1499938964844,293.1499938964844,0.4017873704433441,-5467.5546875,303.98553466796875,0.8468266725540161,0.4047897458076477,0.2824342846870422,291.7174377441406,297.1499938964844,293.1499938964844,0.5916675925254822,-10030.45703125,303.9044494628906,0.9441748857498168,0.5528252720832825,0.5207687020301819,292.1497497558594,297.1499938964844,293.1499938964844,0.0510834753513336,-7258.4638671875,304.1107482910156,0.4847625195980072,0.0799360424280166,0.37204310297966,287.9725036621094,291.1499938964844,251.4499969482422,250.9277191162109,279.1204833984375,292.146240234375,287.96258544921875,1.0,0.4512102305889129,0.459115594625473,0.459115594625473,0.9993946552276612,1.0,-2.120843410491944,0.6793040633201599,1.441539287567139,0.2015164643526077,0.0,0.0,1.0,134.5258026123047,169.0,-368.53326416015625,-18426.681640625,1028.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0625305175781,301.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,19966.220703125,20160.0,0.0,0.0,0.4329354763031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371799230575562,1.437196969985962,-1.7057995137292892e-05,0.0,0.0004393744748085,0.0,0.0,330.05743408203125,0.0,0.0,0.0,0.7848827242851257,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3606081902980804,-6452.62109375,304.0140075683594,0.82393479347229,0.3697980344295501,0.3327269554138183,291.9910888671875,297.1499938964844,293.1499938964844,0.2457856982946396,-5031.59033203125,304.045654296875,0.7452390193939209,0.272324800491333,0.2589416801929474,291.7988586425781,297.1499938964844,293.1499938964844,0.4017873704433441,-5467.5546875,303.98553466796875,0.8468266725540161,0.4047897458076477,0.2824342846870422,291.7174377441406,297.1499938964844,293.1499938964844,0.5916675925254822,-10030.45703125,303.9044494628906,0.9441748857498168,0.5528252720832825,0.5207687020301819,292.1497497558594,297.1499938964844,293.1499938964844,0.0510834753513336,-7258.4638671875,304.1107482910156,0.4847625195980072,0.0799360424280166,0.37204310297966,287.9725036621094,291.1499938964844,251.4499969482422,250.9277191162109,279.1204833984375,292.146240234375,287.96258544921875,1.0,0.4512102305889129,0.459115594625473,0.459115594625473,0.9993946552276612,1.0,-2.120843410491944,0.6793040633201599,1.441539287567139,0.2015164643526077,0.0,0.0,1.0,134.5258026123047,169.0,-368.53326416015625,-18426.681640625,1028.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0625305175781,301.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,19966.220703125,20160.0,0.0,0.0,0.4329354763031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371799230575562,1.437196969985962,-1.7057995137292892e-05,0.0,0.0004393744748085,0.0,0.0,330.05743408203125,0.0,0.0,0.0,0.7848827242851257,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3802035748958587,-6717.94189453125,304.0267639160156,0.8286324143409729,0.3814784288406372,0.3434673249721527,292.083740234375,297.1499938964844,293.1499938964844,0.2610736787319183,-5272.9208984375,304.05499267578125,0.7512187957763672,0.2828823924064636,0.2691188752651214,291.8920593261719,297.1499938964844,293.1499938964844,0.4270374476909637,-5726.921875,303.99835205078125,0.8534906506538391,0.4201103150844574,0.2933148741722107,291.8090515136719,297.1499938964844,293.1499938964844,0.6258981823921204,-10453.3955078125,303.9292907714844,0.9507035613059998,0.5705292820930481,0.5376853346824646,292.2463073730469,297.1499938964844,293.1499938964844,0.0579112060368061,-7839.994140625,304.11248779296875,0.4945650994777679,0.0856808274984359,0.3987239301204681,287.845458984375,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.8414306640625,1.0,0.4651206433773041,0.457213819026947,0.457213819026947,0.9997982382774352,1.0,-2.2114038467407227,0.7114996314048767,1.4999042749404907,0.2138314992189407,0.0,0.0,1.0,139.9341583251953,157.0,-211.5985870361328,-19163.69921875,1141.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4295654296875,302.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.830078125,20160.0,0.0,0.0,0.4609415233135223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422674179077148,1.4422845840454102,-1.717897794151213e-05,0.0,0.0004677970428019,0.0,0.0,333.5750732421875,0.0,0.0,0.0,0.7874307036399841,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3802035748958587,-6717.94189453125,304.0267639160156,0.8286324143409729,0.3814784288406372,0.3434673249721527,292.083740234375,297.1499938964844,293.1499938964844,0.2610736787319183,-5272.9208984375,304.05499267578125,0.7512187957763672,0.2828823924064636,0.2691188752651214,291.8920593261719,297.1499938964844,293.1499938964844,0.4270374476909637,-5726.921875,303.99835205078125,0.8534906506538391,0.4201103150844574,0.2933148741722107,291.8090515136719,297.1499938964844,293.1499938964844,0.6258981823921204,-10453.3955078125,303.9292907714844,0.9507035613059998,0.5705292820930481,0.5376853346824646,292.2463073730469,297.1499938964844,293.1499938964844,0.0579112060368061,-7839.994140625,304.11248779296875,0.4945650994777679,0.0856808274984359,0.3987239301204681,287.845458984375,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.8414306640625,1.0,0.4651206433773041,0.457213819026947,0.457213819026947,0.9997982382774352,1.0,-2.2114038467407227,0.7114996314048767,1.4999042749404907,0.2138314992189407,0.0,0.0,1.0,139.9341583251953,157.0,-211.5985870361328,-19163.69921875,1141.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4295654296875,302.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.830078125,20160.0,0.0,0.0,0.4609415233135223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422674179077148,1.4422845840454102,-1.717897794151213e-05,0.0,0.0004677970428019,0.0,0.0,333.5750732421875,0.0,0.0,0.0,0.7874307036399841,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886932134628296,-6830.69140625,304.0337219238281,0.8337563276290894,0.38702592253685,0.3484591245651245,292.1263427734375,297.1499938964844,293.1499938964844,0.2679001092910766,-5378.81396484375,304.0598449707031,0.7568828463554382,0.288019597530365,0.2739528119564056,291.9356689453125,297.1499938964844,293.1499938964844,0.438289999961853,-5840.3037109375,304.0054626464844,0.8598695993423462,0.4274789690971374,0.2984563112258911,291.8521423339844,297.1499938964844,293.1499938964844,0.6410585045814514,-10636.9306640625,303.9418334960937,0.9576669931411744,0.5790515542030334,0.5457191467285156,292.2902526855469,297.1499938964844,293.1499938964844,0.0609145686030387,-8100.4677734375,304.1138610839844,0.500999391078949,0.0884968414902687,0.4112053215503692,287.815673828125,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875061035156,287.8138122558594,1.0,0.4699777662754059,0.4563735723495483,0.4563735723495483,1.0,1.0,-2.254024744033813,0.7267284989356995,1.5272961854934692,0.2196471393108368,0.0,0.0,1.0,140.01321411132812,157.0,-145.70986938476562,-19557.22265625,1188.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67218017578125,302.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,20132.95703125,21240.0,0.0,0.0,0.4737168550491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44316828250885,1.4431854486465454,-1.720044565445278e-05,0.0,0.0004807623918168,0.0,0.0,334.20050048828125,0.0,0.0,0.0,0.8028819561004639,4.0,0.0,1.0
629760,292.1225891113281,297.1499938964844,293.1499938964844,0.3958725333213806,-6924.103515625,304.0418395996094,0.8403316140174866,0.392389714717865,0.3532384932041168,292.1666564941406,297.1499938964844,293.1499938964844,0.2738803327083587,-5470.03662109375,304.0653686523437,0.7640091180801392,0.2930689454078674,0.2786543369293213,291.9773864746094,297.1499938964844,293.1499938964844,0.4481281340122223,-5937.634765625,304.01385498046875,0.8678984642028809,0.4346723854541778,0.3034365177154541,291.8935546875,297.1499938964844,293.1499938964844,0.6541745662689209,-10792.1767578125,303.95587158203125,0.9661569595336914,0.5873609781265259,0.5535032749176025,292.3315124511719,297.1499938964844,293.1499938964844,0.0636140555143356,-8335.658203125,304.11553955078125,0.50848388671875,0.0912864953279495,0.4233281910419464,287.82293701171875,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289794921875,287.8245849609375,1.0,0.4738180041313171,0.4555806517601013,0.4555806517601013,1.0,1.0,-2.295308351516724,0.7415077090263367,1.5538007020950315,0.2252842932939529,0.0,0.0,1.0,138.81961059570312,145.0,-61.33852767944336,-20056.3203125,1230.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9265441894531,302.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,20895.91796875,21240.0,0.0,0.0,0.4858755767345428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702593088150024,1.470277190208435,-1.785227686923463e-05,0.0,0.0004931019502691,0.0,0.0,353.3768615722656,0.0,0.0,0.0,0.8031746745109558,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4089668095111847,-7093.30078125,304.0559997558594,0.8575066924095154,0.4025883376598358,0.3622079193592071,292.24102783203125,297.1499938964844,293.1499938964844,0.2851350307464599,-5640.43017578125,304.07476806640625,0.7822166085243225,0.3028876781463623,0.2876867949962616,292.05535888671875,297.1499938964844,293.1499938964844,0.4665367603302002,-6118.40673828125,304.02850341796875,0.8883891105651855,0.4485605657100677,0.3129580616950989,291.9715270996094,297.1499938964844,293.1499938964844,0.6784874796867371,-11078.482421875,303.9799194335937,0.985528290271759,0.6033732891082764,0.5683718323707581,292.4067077636719,297.1499938964844,293.1499938964844,0.068634957075119,-8780.1025390625,304.11865234375,0.5268427133560181,0.096757099032402,0.4466162621974945,287.85211181640625,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8544616699219,1.0,0.4792646765708923,0.454121321439743,0.454121321439743,1.0,1.0,-2.37420916557312,0.7697955965995789,1.604413628578186,0.236046701669693,0.0,0.0,1.0,133.6068115234375,133.0,14.947731971740724,-20897.396484375,1301.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4692687988281,303.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.57421875,21240.0,0.0,0.0,0.5082679390907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791210889816284,1.47913920879364,-1.80681290657958e-05,0.0,0.0005158273270353,0.0,0.0,359.8053283691406,0.0,0.0,0.0,0.8076092004776001,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4089668095111847,-7093.30078125,304.0559997558594,0.8575066924095154,0.4025883376598358,0.3622079193592071,292.24102783203125,297.1499938964844,293.1499938964844,0.2851350307464599,-5640.43017578125,304.07476806640625,0.7822166085243225,0.3028876781463623,0.2876867949962616,292.05535888671875,297.1499938964844,293.1499938964844,0.4665367603302002,-6118.40673828125,304.02850341796875,0.8883891105651855,0.4485605657100677,0.3129580616950989,291.9715270996094,297.1499938964844,293.1499938964844,0.6784874796867371,-11078.482421875,303.9799194335937,0.985528290271759,0.6033732891082764,0.5683718323707581,292.4067077636719,297.1499938964844,293.1499938964844,0.068634957075119,-8780.1025390625,304.11865234375,0.5268427133560181,0.096757099032402,0.4466162621974945,287.85211181640625,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8544616699219,1.0,0.4792646765708923,0.454121321439743,0.454121321439743,1.0,1.0,-2.37420916557312,0.7697955965995789,1.604413628578186,0.236046701669693,0.0,0.0,1.0,133.6068115234375,133.0,14.947731971740724,-20897.396484375,1301.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4692687988281,303.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.57421875,21240.0,0.0,0.0,0.5082679390907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791210889816284,1.47913920879364,-1.80681290657958e-05,0.0,0.0005158273270353,0.0,0.0,359.8053283691406,0.0,0.0,0.0,0.8076092004776001,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4203333556652069,-7238.5263671875,304.068359375,0.8775794506072998,0.4121409356594085,0.370538592338562,292.3079833984375,297.1499938964844,293.1499938964844,0.2953756153583526,-5793.71044921875,304.0827331542969,0.802890419960022,0.3123339414596557,0.2963155806064605,292.1265563964844,297.1499938964844,293.1499938964844,0.4831702709197998,-6279.9462890625,304.0412292480469,0.9120306968688964,0.4618433117866516,0.3220095634460449,292.0409851074219,297.1499938964844,293.1499938964844,0.6897147297859192,-11185.2373046875,304.0201416015625,0.9990000128746032,0.6191149353981018,0.5742432475090027,292.4733581542969,297.1499938964844,293.1499938964844,0.0732076317071914,-9190.6416015625,304.1214599609375,0.5478605628013611,0.1020613312721252,0.4689277112483978,287.90380859375,291.1499938964844,251.4499969482422,250.9231414794922,279.13836669921875,292.4715270996094,287.90789794921875,1.0,0.4823066592216491,0.4530968070030212,0.4530968070030212,1.0,1.0,-2.439350128173828,0.793321967124939,1.6460281610488892,0.2454499453306198,0.0,0.0,1.0,127.07587432861328,121.0,63.32688903808594,-21668.37890625,1353.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0359802246094,303.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.91796875,22320.0,0.0,0.0,0.5281942486763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0005360500654205,0.0,0.0,361.52532958984375,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4203333556652069,-7238.5263671875,304.068359375,0.8775794506072998,0.4121409356594085,0.370538592338562,292.3079833984375,297.1499938964844,293.1499938964844,0.2953756153583526,-5793.71044921875,304.0827331542969,0.802890419960022,0.3123339414596557,0.2963155806064605,292.1265563964844,297.1499938964844,293.1499938964844,0.4831702709197998,-6279.9462890625,304.0412292480469,0.9120306968688964,0.4618433117866516,0.3220095634460449,292.0409851074219,297.1499938964844,293.1499938964844,0.6897147297859192,-11185.2373046875,304.0201416015625,0.9990000128746032,0.6191149353981018,0.5742432475090027,292.4733581542969,297.1499938964844,293.1499938964844,0.0732076317071914,-9190.6416015625,304.1214599609375,0.5478605628013611,0.1020613312721252,0.4689277112483978,287.90380859375,291.1499938964844,251.4499969482422,250.9231414794922,279.13836669921875,292.4715270996094,287.90789794921875,1.0,0.4823066592216491,0.4530968070030212,0.4530968070030212,1.0,1.0,-2.439350128173828,0.793321967124939,1.6460281610488892,0.2454499453306198,0.0,0.0,1.0,127.07587432861328,121.0,63.32688903808594,-21668.37890625,1353.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0359802246094,303.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.91796875,22320.0,0.0,0.0,0.5281942486763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0005360500654205,0.0,0.0,361.52532958984375,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.4281260669231415,-7333.75830078125,304.08251953125,0.895628035068512,0.4210023283958435,0.3783762454986572,292.3686218261719,297.1499938964844,293.1499938964844,0.3033012747764587,-5908.8642578125,304.0919189453125,0.8205122351646423,0.321365475654602,0.3046827614307403,292.1919860839844,297.1499938964844,293.1499938964844,0.4958741068840027,-6399.54150390625,304.0562438964844,0.935318410396576,0.4745020568370819,0.330718457698822,292.0703125,297.1499938964844,293.1499938964844,0.6590039730072021,-10730.4931640625,304.1142272949219,0.9990000128746032,0.6411752700805664,0.5524995923042297,292.5318298339844,297.1499938964844,293.1499938964844,0.0772157311439514,-9549.044921875,304.124267578125,0.5675706267356873,0.1073392778635025,0.491393893957138,288.04315185546875,291.1499938964844,251.45005798339844,250.9228515625,279.1455383300781,292.5302124023437,288.0502319335937,1.0,0.4819916486740112,0.4530421197414398,0.4530421197414398,1.0,1.0,-2.470155954360962,0.8052818775177002,1.6648740768432615,0.2506284415721893,0.0,0.0,1.0,121.5221176147461,109.0,158.41624450683594,-22401.8203125,1368.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.603759765625,304.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5458420515060425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0005539603298529,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.4281260669231415,-7333.75830078125,304.08251953125,0.895628035068512,0.4210023283958435,0.3783762454986572,292.3686218261719,297.1499938964844,293.1499938964844,0.3033012747764587,-5908.8642578125,304.0919189453125,0.8205122351646423,0.321365475654602,0.3046827614307403,292.1919860839844,297.1499938964844,293.1499938964844,0.4958741068840027,-6399.54150390625,304.0562438964844,0.935318410396576,0.4745020568370819,0.330718457698822,292.0703125,297.1499938964844,293.1499938964844,0.6590039730072021,-10730.4931640625,304.1142272949219,0.9990000128746032,0.6411752700805664,0.5524995923042297,292.5318298339844,297.1499938964844,293.1499938964844,0.0772157311439514,-9549.044921875,304.124267578125,0.5675706267356873,0.1073392778635025,0.491393893957138,288.04315185546875,291.1499938964844,251.45005798339844,250.9228515625,279.1455383300781,292.5302124023437,288.0502319335937,1.0,0.4819916486740112,0.4530421197414398,0.4530421197414398,1.0,1.0,-2.470155954360962,0.8052818775177002,1.6648740768432615,0.2506284415721893,0.0,0.0,1.0,121.5221176147461,109.0,158.41624450683594,-22401.8203125,1368.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.603759765625,304.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5458420515060425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0005539603298529,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.434381365776062,-7409.244140625,304.09454345703125,0.9185094833374025,0.4291597306728363,0.3855020105838775,292.4242248535156,297.1499938964844,293.1499938964844,0.3101943731307983,-6008.07763671875,304.0997619628906,0.8403739333152771,0.3298765420913696,0.312497466802597,292.2523803710937,297.1499938964844,293.1499938964844,0.5069767236709595,-6503.4384765625,304.0689392089844,0.9618609547615052,0.4865192770957947,0.3389187753200531,292.0651550292969,297.1499938964844,293.1499938964844,0.6175324320793152,-10151.5751953125,304.1949157714844,0.9990000128746032,0.6695147752761841,0.5248422026634216,292.58258056640625,297.1499938964844,293.1499938964844,0.0810535550117492,-9894.845703125,304.1264343261719,0.589723527431488,0.1126967370510101,0.5137996673583984,288.1893005371094,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5812072753906,288.1968688964844,1.0,0.4793840944766998,0.4532488882541656,0.4532488882541656,1.0,1.0,-2.4916553497314453,0.8141098022460938,1.6775455474853516,0.2547320425510406,0.0,0.0,1.0,114.2602081298828,127.0,192.49365234375,-22991.568359375,1364.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1895446777344,304.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.806640625,22320.0,0.0,0.0,0.5609989166259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180284976959229,1.5180474519729614,-1.903117299661972e-05,0.0,0.0005693425773642,0.0,0.0,388.9523010253906,0.0,0.0,0.0,0.8287710547447205,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.434381365776062,-7409.244140625,304.09454345703125,0.9185094833374025,0.4291597306728363,0.3855020105838775,292.4242248535156,297.1499938964844,293.1499938964844,0.3101943731307983,-6008.07763671875,304.0997619628906,0.8403739333152771,0.3298765420913696,0.312497466802597,292.2523803710937,297.1499938964844,293.1499938964844,0.5069767236709595,-6503.4384765625,304.0689392089844,0.9618609547615052,0.4865192770957947,0.3389187753200531,292.0651550292969,297.1499938964844,293.1499938964844,0.6175324320793152,-10151.5751953125,304.1949157714844,0.9990000128746032,0.6695147752761841,0.5248422026634216,292.58258056640625,297.1499938964844,293.1499938964844,0.0810535550117492,-9894.845703125,304.1264343261719,0.589723527431488,0.1126967370510101,0.5137996673583984,288.1893005371094,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5812072753906,288.1968688964844,1.0,0.4793840944766998,0.4532488882541656,0.4532488882541656,1.0,1.0,-2.4916553497314453,0.8141098022460938,1.6775455474853516,0.2547320425510406,0.0,0.0,1.0,114.2602081298828,127.0,192.49365234375,-22991.568359375,1364.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1895446777344,304.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.806640625,22320.0,0.0,0.0,0.5609989166259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180284976959229,1.5180474519729614,-1.903117299661972e-05,0.0,0.0005693425773642,0.0,0.0,388.9523010253906,0.0,0.0,0.0,0.8287710547447205,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4372298419475555,-7443.796875,304.09942626953125,0.9259231090545654,0.4329442083835602,0.3889128565788269,292.4505920410156,297.1499938964844,293.1499938964844,0.3134728074073791,-6055.27734375,304.1029052734375,0.8468006253242493,0.333893209695816,0.3162981569766998,292.28106689453125,297.1499938964844,293.1499938964844,0.5122441649436951,-6552.9150390625,304.0740661621094,0.9695266485214232,0.4922577142715454,0.3429163098335266,292.0574951171875,297.1499938964844,293.1499938964844,0.6057230830192566,-9994.4140625,304.2077941894531,0.9990000128746032,0.684765636920929,0.5186275839805603,292.6056823730469,297.1499938964844,293.1499938964844,0.0830423384904861,-10075.5283203125,304.1271057128906,0.5975039005279541,0.1153488904237747,0.5254965424537659,288.2606811523437,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.6043701171875,288.2670288085937,1.0,0.4817789793014526,0.4530658721923828,0.4530658721923828,1.0,1.0,-2.51168155670166,0.8217014670372009,1.6899800300598145,0.2575152218341827,0.0,0.0,1.0,113.16942596435548,127.0,191.09996032714844,-23330.86328125,1385.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4792785644531,304.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.462890625,23400.0,0.0,0.0,0.567729651927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518766164779663,1.5187852382659912,-1.904967393784318e-05,0.0,0.0005761734209954,0.0,0.0,389.5196533203125,0.0,0.0,0.0,0.844139575958252,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395542740821838,-7471.2763671875,304.1044006347656,0.9291949272155762,0.4365274608135223,0.3921931982040405,292.4761047363281,297.1499938964844,293.1499938964844,0.3163787722587585,-6096.5849609375,304.106201171875,0.8501424193382263,0.3377444744110107,0.3199947476387024,292.308837890625,297.1499938964844,293.1499938964844,0.5169349908828735,-6596.4833984375,304.079345703125,0.9732685685157776,0.4978095591068268,0.3468234241008758,292.0555725097656,297.1499938964844,293.1499938964844,0.6009916067123413,-9936.630859375,304.2057189941406,0.9990000128746032,0.6989924907684326,0.5182896256446838,292.6277160644531,297.1499938964844,293.1499938964844,0.084951214492321,-10248.560546875,304.1278076171875,0.6025484204292297,0.1179134175181388,0.5371878743171692,288.34002685546875,291.1499938964844,251.450912475586,250.92315673828125,279.1460876464844,292.6264953613281,288.3467102050781,1.0,0.485963761806488,0.452701598405838,0.452701598405838,1.0,1.0,-2.538390636444092,0.8314985036849976,1.706892013549805,0.2612177431583404,0.0,0.0,1.0,113.95457458496094,145.0,203.1553192138672,-23795.693359375,1423.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7353515625,305.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,23072.279296875,23400.0,0.0,0.0,0.5742480158805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449286699295044,1.5449484586715698,-1.971163328562397e-05,0.0,0.0005827887216582,0.0,0.0,409.9983520507813,0.0,0.0,0.0,0.8438966870307922,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.44565549492836,-7548.19775390625,304.1092834472656,0.9267088174819946,0.4431416690349579,0.3983740508556366,292.5245361328125,297.1499938964844,293.1499938964844,0.3232722580432892,-6197.365234375,304.1092224121094,0.8499771952629089,0.3449894487857818,0.3270825743675232,292.3617553710937,297.1499938964844,293.1499938964844,0.5280976891517639,-6703.53271484375,304.0841369628906,0.9729588627815248,0.5083858370780945,0.3543635010719299,292.07354736328125,297.1499938964844,293.1499938964844,0.6104502081871033,-10082.6240234375,304.1705322265625,0.9990000128746032,0.7231330871582031,0.5300893187522888,292.669921875,297.1499938964844,293.1499938964844,0.0889174565672874,-10614.1953125,304.1285705566406,0.6065473556518555,0.1225852146744728,0.5595017075538635,288.4315795898437,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6687927246094,288.4345397949219,1.0,0.4985708892345428,0.4516068994998932,0.4516068994998932,1.0,1.0,-2.604367733001709,0.855211615562439,1.7491559982299805,0.2699828147888183,0.0,0.0,1.0,119.4775848388672,163.0,137.33041381835938,-24536.880859375,1535.1934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1676025390625,305.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.34765625,23400.0,0.0,0.0,0.5866859555244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530786514282229,1.5530986785888672,-1.992015313589945e-05,0.0,0.0005954116350039,0.0,0.0,416.5213012695313,0.0,0.0,0.0,0.847964346408844,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.44565549492836,-7548.19775390625,304.1092834472656,0.9267088174819946,0.4431416690349579,0.3983740508556366,292.5245361328125,297.1499938964844,293.1499938964844,0.3232722580432892,-6197.365234375,304.1092224121094,0.8499771952629089,0.3449894487857818,0.3270825743675232,292.3617553710937,297.1499938964844,293.1499938964844,0.5280976891517639,-6703.53271484375,304.0841369628906,0.9729588627815248,0.5083858370780945,0.3543635010719299,292.07354736328125,297.1499938964844,293.1499938964844,0.6104502081871033,-10082.6240234375,304.1705322265625,0.9990000128746032,0.7231330871582031,0.5300893187522888,292.669921875,297.1499938964844,293.1499938964844,0.0889174565672874,-10614.1953125,304.1285705566406,0.6065473556518555,0.1225852146744728,0.5595017075538635,288.4315795898437,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6687927246094,288.4345397949219,1.0,0.4985708892345428,0.4516068994998932,0.4516068994998932,1.0,1.0,-2.604367733001709,0.855211615562439,1.7491559982299805,0.2699828147888183,0.0,0.0,1.0,119.4775848388672,163.0,137.33041381835938,-24536.880859375,1535.1934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1676025390625,305.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.34765625,23400.0,0.0,0.0,0.5866859555244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530786514282229,1.5530986785888672,-1.992015313589945e-05,0.0,0.0005954116350039,0.0,0.0,416.5213012695313,0.0,0.0,0.0,0.847964346408844,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4529013037681579,-7641.92431640625,304.1107177734375,0.9156087040901184,0.449027270078659,0.4040473103523254,292.5699462890625,297.1499938964844,293.1499938964844,0.331018328666687,-6311.96435546875,304.10986328125,0.8431822657585144,0.3516263961791992,0.3337476551532745,292.4115905761719,297.1499938964844,293.1499938964844,0.5407442450523376,-6826.3662109375,304.0849609375,0.9649288654327391,0.5182494521141052,0.3615224957466125,292.1200561523437,297.1499938964844,293.1499938964844,0.6396237015724182,-10492.4482421875,304.1147766113281,0.9990000128746032,0.7410308122634888,0.5546485185623169,292.7109069824219,297.1499938964844,293.1499938964844,0.0926929414272308,-10966.0869140625,304.1294250488281,0.6041687726974487,0.1264426857233047,0.5791099071502686,288.4625244140625,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7098083496094,288.4631042480469,1.0,0.5151590704917908,0.4502511322498321,0.4502511322498321,1.0,1.0,-2.6808598041534424,0.882353663444519,1.798506259918213,0.2798850238323211,0.0,0.0,1.0,129.244140625,181.0,62.411224365234375,-25231.681640625,1686.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5059814453125,305.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.880859375,24480.0,0.0,0.0,0.5985259413719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551599264144895,1.5551799535751345,-1.99735768546816e-05,0.0,0.0006074277916923,0.0,0.0,418.1980590820313,0.0,0.0,0.0,0.8640028238296509,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4529013037681579,-7641.92431640625,304.1107177734375,0.9156087040901184,0.449027270078659,0.4040473103523254,292.5699462890625,297.1499938964844,293.1499938964844,0.331018328666687,-6311.96435546875,304.10986328125,0.8431822657585144,0.3516263961791992,0.3337476551532745,292.4115905761719,297.1499938964844,293.1499938964844,0.5407442450523376,-6826.3662109375,304.0849609375,0.9649288654327391,0.5182494521141052,0.3615224957466125,292.1200561523437,297.1499938964844,293.1499938964844,0.6396237015724182,-10492.4482421875,304.1147766113281,0.9990000128746032,0.7410308122634888,0.5546485185623169,292.7109069824219,297.1499938964844,293.1499938964844,0.0926929414272308,-10966.0869140625,304.1294250488281,0.6041687726974487,0.1264426857233047,0.5791099071502686,288.4625244140625,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7098083496094,288.4631042480469,1.0,0.5151590704917908,0.4502511322498321,0.4502511322498321,1.0,1.0,-2.6808598041534424,0.882353663444519,1.798506259918213,0.2798850238323211,0.0,0.0,1.0,129.244140625,181.0,62.411224365234375,-25231.681640625,1686.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5059814453125,305.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.880859375,24480.0,0.0,0.0,0.5985259413719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551599264144895,1.5551799535751345,-1.99735768546816e-05,0.0,0.0006074277916923,0.0,0.0,418.1980590820313,0.0,0.0,0.0,0.8640028238296509,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597794711589813,-7730.50390625,304.1122436523437,0.9005914330482483,0.4541597962379455,0.4091652333736419,292.6127624511719,297.1499938964844,293.1499938964844,0.338504284620285,-6422.12353515625,304.1106872558594,0.8326974511146545,0.3576413989067077,0.3399484157562256,292.4589233398437,297.1499938964844,293.1499938964844,0.5531169772148132,-6945.77099609375,304.0858764648437,0.951479196548462,0.5273597836494446,0.3682517111301422,292.19012451171875,297.1499938964844,293.1499938964844,0.6819264888763428,-11067.2783203125,304.0558776855469,0.9990000128746032,0.7529647946357727,0.5879258513450623,292.7511291503906,297.1499938964844,293.1499938964844,0.0958688780665397,-11261.4453125,304.1309814453125,0.5973620414733887,0.1294135004281997,0.5953360199928284,288.4814758300781,291.1499938964844,251.4559326171875,250.9276428222656,279.13677978515625,292.75006103515625,288.4809265136719,1.0,0.5341366529464722,0.4488450288772583,0.4488450288772583,1.0,1.0,-2.762032985687256,0.9110119938850404,1.8510210514068604,0.2903067767620086,0.0,0.0,1.0,142.3024444580078,199.0,25.395856857299805,-25993.8359375,1869.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7247009277344,305.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.201171875,24480.0,0.0,0.0,0.6104459166526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.586147427558899,-2.0776933524757624e-05,0.0,0.0006195249734446,0.0,0.0,443.6807556152344,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597794711589813,-7730.50390625,304.1122436523437,0.9005914330482483,0.4541597962379455,0.4091652333736419,292.6127624511719,297.1499938964844,293.1499938964844,0.338504284620285,-6422.12353515625,304.1106872558594,0.8326974511146545,0.3576413989067077,0.3399484157562256,292.4589233398437,297.1499938964844,293.1499938964844,0.5531169772148132,-6945.77099609375,304.0858764648437,0.951479196548462,0.5273597836494446,0.3682517111301422,292.19012451171875,297.1499938964844,293.1499938964844,0.6819264888763428,-11067.2783203125,304.0558776855469,0.9990000128746032,0.7529647946357727,0.5879258513450623,292.7511291503906,297.1499938964844,293.1499938964844,0.0958688780665397,-11261.4453125,304.1309814453125,0.5973620414733887,0.1294135004281997,0.5953360199928284,288.4814758300781,291.1499938964844,251.4559326171875,250.9276428222656,279.13677978515625,292.75006103515625,288.4809265136719,1.0,0.5341366529464722,0.4488450288772583,0.4488450288772583,1.0,1.0,-2.762032985687256,0.9110119938850404,1.8510210514068604,0.2903067767620086,0.0,0.0,1.0,142.3024444580078,199.0,25.395856857299805,-25993.8359375,1869.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7247009277344,305.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.201171875,24480.0,0.0,0.0,0.6104459166526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.586147427558899,-2.0776933524757624e-05,0.0,0.0006195249734446,0.0,0.0,443.6807556152344,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678371250629425,-7835.5654296875,304.11138916015625,0.8845381140708923,0.4585935175418854,0.4137306809425354,292.65313720703125,297.1499938964844,293.1499938964844,0.3468679189682007,-6545.9296875,304.1098327636719,0.8206520080566406,0.3630591034889221,0.3456699252128601,292.5037841796875,297.1499938964844,293.1499938964844,0.5670708417892456,-7081.0673828125,304.083984375,0.9348776936531068,0.5357661247253418,0.374547392129898,292.2771301269531,297.1499938964844,293.1499938964844,0.7357051372528076,-11778.318359375,303.997802734375,0.9990000128746032,0.7596744894981384,0.6264829039573669,292.7903747558594,297.1499938964844,293.1499938964844,0.0987713038921356,-11533.978515625,304.1324768066406,0.5878130793571472,0.131557747721672,0.608189582824707,288.4439697265625,291.1499938964844,251.45909118652344,250.9306640625,279.1368408203125,292.7893981933594,288.4420166015625,1.0,0.5542988181114197,0.4475230574607849,0.4475230574607849,1.0,1.0,-2.843747854232788,0.9398341774940492,1.9039136171340945,0.300806850194931,0.0,0.0,1.0,157.82350158691406,217.0,-34.137107849121094,-26572.79296875,2074.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8818359375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.072265625,24480.0,0.0,0.0,0.6222477555274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900633335113523,1.590084195137024,-2.088019755319692e-05,0.0,0.0006315023638308,0.0,0.0,446.99261474609375,0.0,0.0,0.0,0.8680838942527771,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678371250629425,-7835.5654296875,304.11138916015625,0.8845381140708923,0.4585935175418854,0.4137306809425354,292.65313720703125,297.1499938964844,293.1499938964844,0.3468679189682007,-6545.9296875,304.1098327636719,0.8206520080566406,0.3630591034889221,0.3456699252128601,292.5037841796875,297.1499938964844,293.1499938964844,0.5670708417892456,-7081.0673828125,304.083984375,0.9348776936531068,0.5357661247253418,0.374547392129898,292.2771301269531,297.1499938964844,293.1499938964844,0.7357051372528076,-11778.318359375,303.997802734375,0.9990000128746032,0.7596744894981384,0.6264829039573669,292.7903747558594,297.1499938964844,293.1499938964844,0.0987713038921356,-11533.978515625,304.1324768066406,0.5878130793571472,0.131557747721672,0.608189582824707,288.4439697265625,291.1499938964844,251.45909118652344,250.9306640625,279.1368408203125,292.7893981933594,288.4420166015625,1.0,0.5542988181114197,0.4475230574607849,0.4475230574607849,1.0,1.0,-2.843747854232788,0.9398341774940492,1.9039136171340945,0.300806850194931,0.0,0.0,1.0,157.82350158691406,217.0,-34.137107849121094,-26572.79296875,2074.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8818359375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,24440.072265625,24480.0,0.0,0.0,0.6222477555274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900633335113523,1.590084195137024,-2.088019755319692e-05,0.0,0.0006315023638308,0.0,0.0,446.99261474609375,0.0,0.0,0.0,0.8680838942527771,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719594419002533,-7889.18798828125,304.11090087890625,0.8764342069625854,0.4605602920055389,0.4158134460449219,292.6724853515625,297.1499938964844,293.1499938964844,0.3511165082454681,-6608.63330078125,304.1094055175781,0.8143625259399414,0.3655531406402588,0.3483527600765228,292.5253295898437,297.1499938964844,293.1499938964844,0.5742384791374207,-7150.24267578125,304.0829467773437,0.9261524677276612,0.5397186875343323,0.3775388598442077,292.3251037597656,297.1499938964844,293.1499938964844,0.7654786705970764,-12163.9130859375,303.9714050292969,0.9990000128746032,0.7613109350204468,0.6468943357467651,292.8095092773437,297.1499938964844,293.1499938964844,0.1000675410032272,-11655.908203125,304.1333312988281,0.5824368596076965,0.132356971502304,0.6134652495384216,288.4156188964844,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085632324219,288.413330078125,1.0,0.5645473599433899,0.4469168186187744,0.4469168186187744,1.0,1.0,-2.8839447498321533,0.9540231823921204,1.9299216270446773,0.3059926331043243,0.0,0.0,1.0,166.28257751464844,217.0,-55.29408645629883,-26839.2265625,2182.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9476013183594,305.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0,25560.0,0.0,0.0,0.6280585527420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071147441864,1.5907323360443115,-2.0897221475024708e-05,0.0,0.0006373996147885,0.0,0.0,447.5394287109375,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752340912818908,-7930.7626953125,304.112060546875,0.8685007095336914,0.4623586535453796,0.4177634716033935,292.6913146972656,297.1499938964844,293.1499938964844,0.3547249734401703,-6661.015625,304.1102294921875,0.8079135417938232,0.3679068386554718,0.3509187996387481,292.5463562011719,297.1499938964844,293.1499938964844,0.5804415345191956,-7209.005859375,304.0838623046875,0.9175602197647096,0.5435031652450562,0.3804273009300232,292.375244140625,297.1499938964844,293.1499938964844,0.7953159213066101,-12544.158203125,303.9496765136719,0.9990000128746032,0.7619166970252991,0.6677068471908569,292.82818603515625,297.1499938964844,293.1499938964844,0.1010858565568924,-11750.078125,304.1344909667969,0.5768461227416992,0.1329980492591858,0.6180646419525146,288.407470703125,291.1499938964844,251.4632110595703,250.9346466064453,279.1378479003906,292.8272705078125,288.4060974121094,1.0,0.5747960805892944,0.4463534653186798,0.4463534653186798,1.0,1.0,-2.923389434814453,0.9679614305496216,1.9554280042648315,0.3111014664173126,0.0,0.0,1.0,175.1006317138672,220.0,-40.743282318115234,-27209.412109375,2294.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9901428222656,305.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6339919567108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160674095153809,1.6160889863967896,-2.1568735974142328e-05,0.0,0.0006434212555177,0.0,0.0,469.2839050292969,0.0,0.0,0.0,0.8826976418495178,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4820933640003204,-8018.3818359375,304.1133117675781,0.8580001592636108,0.465582013130188,0.4211559295654297,292.7268981933594,297.1499938964844,293.1499938964844,0.3621533811092376,-6769.091796875,304.11114501953125,0.7992597818374634,0.3723093867301941,0.3555876314640045,292.5862731933594,297.1499938964844,293.1499938964844,0.593401312828064,-7331.93603515625,304.0843505859375,0.9070730805397034,0.5507022142410278,0.385810911655426,292.4724426269531,297.1499938964844,293.1499938964844,0.8445044159889221,-13144.3505859375,303.9353332519531,0.9990000128746032,0.7618158459663391,0.698283314704895,292.8634948730469,297.1499938964844,293.1499938964844,0.102875642478466,-11917.0830078125,304.1366882324219,0.569042444229126,0.1339929401874542,0.6249997019767761,288.3634033203125,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626708984375,288.3619079589844,1.0,0.5899621844291687,0.4456399977207184,0.4456399977207184,1.0,1.0,-2.9846649169921875,0.9898231029510498,1.9948418140411377,0.3195233643054962,0.0,0.0,1.0,188.6578369140625,223.0,-54.56335067749024,-27628.59375,2473.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0693664550781,306.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,25482.7421875,25560.0,0.0,0.0,0.6456881761550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236270666122437,1.623648762702942,-2.17709948628908e-05,0.0,0.0006552914273925,0.0,0.0,475.9004211425781,0.0,0.0,0.0,0.8864613771438599,4.0,0.0,1.0
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4820933640003204,-8018.3818359375,304.1133117675781,0.8580001592636108,0.465582013130188,0.4211559295654297,292.7268981933594,297.1499938964844,293.1499938964844,0.3621533811092376,-6769.091796875,304.11114501953125,0.7992597818374634,0.3723093867301941,0.3555876314640045,292.5862731933594,297.1499938964844,293.1499938964844,0.593401312828064,-7331.93603515625,304.0843505859375,0.9070730805397034,0.5507022142410278,0.385810911655426,292.4724426269531,297.1499938964844,293.1499938964844,0.8445044159889221,-13144.3505859375,303.9353332519531,0.9990000128746032,0.7618158459663391,0.698283314704895,292.8634948730469,297.1499938964844,293.1499938964844,0.102875642478466,-11917.0830078125,304.1366882324219,0.569042444229126,0.1339929401874542,0.6249997019767761,288.3634033203125,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626708984375,288.3619079589844,1.0,0.5899621844291687,0.4456399977207184,0.4456399977207184,1.0,1.0,-2.9846649169921875,0.9898231029510498,1.9948418140411377,0.3195233643054962,0.0,0.0,1.0,188.6578369140625,223.0,-54.56335067749024,-27628.59375,2473.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0693664550781,306.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,25482.7421875,25560.0,0.0,0.0,0.6456881761550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236270666122437,1.623648762702942,-2.17709948628908e-05,0.0,0.0006552914273925,0.0,0.0,475.9004211425781,0.0,0.0,0.0,0.8864613771438599,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4878918826580047,-8091.2666015625,304.11590576171875,0.8510380983352661,0.4683091342449188,0.424012154340744,292.76007080078125,297.1499938964844,293.1499938964844,0.3687598407268524,-6864.10400390625,304.11309814453125,0.7937648296356201,0.3762989342212677,0.3597683608531952,292.6235046386719,297.1499938964844,293.1499938964844,0.6053066849708557,-7443.33642578125,304.08642578125,0.90106999874115,0.5574259757995605,0.3907882571220398,292.5562438964844,297.1499938964844,293.1499938964844,0.8830403685569763,-13588.99609375,303.9432067871094,0.9990000128746032,0.7619658708572388,0.719938337802887,292.8954467773437,297.1499938964844,293.1499938964844,0.1042467132210731,-12044.21875,304.1388244628906,0.5635973811149597,0.1347637921571731,0.6302444934844971,288.3297424316406,291.1499938964844,251.474838256836,250.94595336914065,279.1445007324219,292.8947448730469,288.32891845703125,1.0,0.6015676259994507,0.4452534317970276,0.4452534317970276,1.0,1.0,-3.0315728187561035,1.006853699684143,2.024718999862671,0.3262218534946441,0.0,0.0,1.0,199.0780334472656,226.0,-46.36903762817383,-27973.955078125,2615.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1823425292969,306.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.078125,26640.0,0.0,0.0,0.6566672325134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083517254796e-05,0.0,0.0006664337124675,0.0,0.0,477.5355529785156,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
