time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4878918826580047,-8091.2666015625,304.11590576171875,0.8510380983352661,0.4683091342449188,0.424012154340744,292.76007080078125,297.1499938964844,293.1499938964844,0.3687598407268524,-6864.10400390625,304.11309814453125,0.7937648296356201,0.3762989342212677,0.3597683608531952,292.6235046386719,297.1499938964844,293.1499938964844,0.6053066849708557,-7443.33642578125,304.08642578125,0.90106999874115,0.5574259757995605,0.3907882571220398,292.5562438964844,297.1499938964844,293.1499938964844,0.8830403685569763,-13588.99609375,303.9432067871094,0.9990000128746032,0.7619658708572388,0.719938337802887,292.8954467773437,297.1499938964844,293.1499938964844,0.1042467132210731,-12044.21875,304.1388244628906,0.5635973811149597,0.1347637921571731,0.6302444934844971,288.3297424316406,291.1499938964844,251.474838256836,250.94595336914065,279.1445007324219,292.8947448730469,288.32891845703125,1.0,0.6015676259994507,0.4452534317970276,0.4452534317970276,1.0,1.0,-3.0315728187561035,1.006853699684143,2.024718999862671,0.3262218534946441,0.0,0.0,1.0,199.0780334472656,226.0,-46.36903762817383,-27973.955078125,2615.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1823425292969,306.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.078125,26640.0,0.0,0.0,0.6566672325134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083517254796e-05,0.0,0.0006664337124675,0.0,0.0,477.5355529785156,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4908742904663086,-8125.62255859375,304.12225341796875,0.8442488312721252,0.4705288708209991,0.4264427125453949,292.7909851074219,297.1499938964844,293.1499938964844,0.3732563555240631,-6926.36279296875,304.11785888671875,0.788306474685669,0.3799083232879638,0.3636054992675781,292.65826416015625,297.1499938964844,293.1499938964844,0.6139910221099854,-7521.5810546875,304.09307861328125,0.8952675461769104,0.5637149810791016,0.3954739570617676,292.6172790527344,297.1499938964844,293.1499938964844,0.8950848579406738,-13679.3232421875,303.9918518066406,0.9935221672058104,0.764579713344574,0.7237701416015625,292.9236145019531,297.1499938964844,293.1499938964844,0.1050861254334449,-12117.78125,304.1411437988281,0.5582914352416992,0.135497972369194,0.6351982355117798,288.3587341308594,291.1499938964844,251.4825897216797,250.9534912109375,279.14801025390625,292.9230041503906,288.3595275878906,1.0,0.609836757183075,0.4452699720859527,0.4452699720859527,1.0,1.0,-3.055413722991944,1.0159755945205688,2.039438009262085,0.3300228118896484,0.0,0.0,1.0,208.8357849121093,229.0,12.948094367980955,-28360.939453125,2712.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30426025390625,306.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.3125,26640.0,0.0,0.0,0.6670873165130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351996421814,1.6553746461868286,-2.2630096282227896e-05,0.0,0.0006770088220946,0.0,0.0,504.3458862304688,0.0,0.0,0.0,0.9038904905319214,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4908742904663086,-8125.62255859375,304.12225341796875,0.8442488312721252,0.4705288708209991,0.4264427125453949,292.7909851074219,297.1499938964844,293.1499938964844,0.3732563555240631,-6926.36279296875,304.11785888671875,0.788306474685669,0.3799083232879638,0.3636054992675781,292.65826416015625,297.1499938964844,293.1499938964844,0.6139910221099854,-7521.5810546875,304.09307861328125,0.8952675461769104,0.5637149810791016,0.3954739570617676,292.6172790527344,297.1499938964844,293.1499938964844,0.8950848579406738,-13679.3232421875,303.9918518066406,0.9935221672058104,0.764579713344574,0.7237701416015625,292.9236145019531,297.1499938964844,293.1499938964844,0.1050861254334449,-12117.78125,304.1411437988281,0.5582914352416992,0.135497972369194,0.6351982355117798,288.3587341308594,291.1499938964844,251.4825897216797,250.9534912109375,279.14801025390625,292.9230041503906,288.3595275878906,1.0,0.609836757183075,0.4452699720859527,0.4452699720859527,1.0,1.0,-3.055413722991944,1.0159755945205688,2.039438009262085,0.3300228118896484,0.0,0.0,1.0,208.8357849121093,229.0,12.948094367980955,-28360.939453125,2712.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30426025390625,306.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.3125,26640.0,0.0,0.0,0.6670873165130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351996421814,1.6553746461868286,-2.2630096282227896e-05,0.0,0.0006770088220946,0.0,0.0,504.3458862304688,0.0,0.0,0.0,0.9038904905319214,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4931730329990387,-8151.7666015625,304.1276550292969,0.8401004076004028,0.4722121357917785,0.428273469209671,292.8202514648437,297.1499938964844,293.1499938964844,0.3772223591804504,-6981.18359375,304.1219787597656,0.7853916883468628,0.3830641806125641,0.3669068515300751,292.6909484863281,297.1499938964844,293.1499938964844,0.6221075057983398,-7594.81396484375,304.0985107421875,0.8924775123596191,0.5695470571517944,0.3997527956962585,292.65997314453125,297.1499938964844,293.1499938964844,0.9057822227478028,-13771.1904296875,304.0263061523437,0.9899590611457824,0.7694026231765747,0.728181779384613,292.9485168457031,297.1499938964844,293.1499938964844,0.1058228239417076,-12182.583984375,304.1428527832031,0.5552392601966858,0.1361821293830871,0.6394262313842773,288.3808898925781,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3819580078125,1.0,0.6162552237510681,0.4454200267791748,0.4454200267791748,1.0,1.0,-3.07690691947937,1.0245263576507568,2.0523805618286133,0.3339240550994873,0.0,0.0,1.0,215.6934967041016,232.0,26.245779037475582,-28640.83984375,2790.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4706420898437,306.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,26603.3984375,26640.0,0.0,0.0,0.6764863729476929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589441299438477,1.6589667797088623,-2.272841811645776e-05,0.0,0.0006865477189421,0.0,0.0,507.6363525390625,0.0,0.0,0.0,0.9056767821311952,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4931730329990387,-8151.7666015625,304.1276550292969,0.8401004076004028,0.4722121357917785,0.428273469209671,292.8202514648437,297.1499938964844,293.1499938964844,0.3772223591804504,-6981.18359375,304.1219787597656,0.7853916883468628,0.3830641806125641,0.3669068515300751,292.6909484863281,297.1499938964844,293.1499938964844,0.6221075057983398,-7594.81396484375,304.0985107421875,0.8924775123596191,0.5695470571517944,0.3997527956962585,292.65997314453125,297.1499938964844,293.1499938964844,0.9057822227478028,-13771.1904296875,304.0263061523437,0.9899590611457824,0.7694026231765747,0.728181779384613,292.9485168457031,297.1499938964844,293.1499938964844,0.1058228239417076,-12182.583984375,304.1428527832031,0.5552392601966858,0.1361821293830871,0.6394262313842773,288.3808898925781,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3819580078125,1.0,0.6162552237510681,0.4454200267791748,0.4454200267791748,1.0,1.0,-3.07690691947937,1.0245263576507568,2.0523805618286133,0.3339240550994873,0.0,0.0,1.0,215.6934967041016,232.0,26.245779037475582,-28640.83984375,2790.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4706420898437,306.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,26603.3984375,26640.0,0.0,0.0,0.6764863729476929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589441299438477,1.6589667797088623,-2.272841811645776e-05,0.0,0.0006865477189421,0.0,0.0,507.6363525390625,0.0,0.0,0.0,0.9056767821311952,4.0,0.0,1.0
631500,292.8625793457031,297.1499938964844,293.1499938964844,0.4939734935760498,-8160.43310546875,304.1302795410156,0.8385549187660217,0.4728926420211792,0.4290137887001037,292.8341979980469,297.1499938964844,293.1499938964844,0.3789262473583221,-7004.5390625,304.1239624023437,0.7844415903091431,0.384502649307251,0.3683933317661285,292.7063903808594,297.1499938964844,293.1499938964844,0.6258158087730408,-7628.1123046875,304.10113525390625,0.8916997313499451,0.5723244547843933,0.4017725586891174,292.678466796875,297.1499938964844,293.1499938964844,0.910949170589447,-13817.7587890625,304.03936767578125,0.988842785358429,0.771973192691803,0.7306461334228516,292.9598388671875,297.1499938964844,293.1499938964844,0.10613464564085,-12209.7490234375,304.1435852050781,0.5541865825653076,0.1365080028772354,0.6413540840148926,288.3938903808594,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.39508056640625,1.0,0.6190329194068909,0.4454836845397949,0.4454836845397949,1.0,1.0,-3.0872933864593506,1.0286389589309692,2.058654546737671,0.3357101380825043,0.0,0.0,1.0,218.4623565673828,232.0,31.127063751220703,-28783.40234375,2825.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5656433105469,306.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.060546875,27720.0,0.0,0.0,0.6807994842529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595258712768557,1.6595486402511597,-2.2744363377569243e-05,0.0,0.0006909249350428,0.0,0.0,508.1706237792969,0.0,0.0,0.0,0.92096608877182,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937227368354797,-8154.79345703125,304.1343078613281,0.8371933698654175,0.4734565019607544,0.4296492338180542,292.84771728515625,297.1499938964844,293.1499938964844,0.3798121511936188,-7015.3603515625,304.1270751953125,0.783668041229248,0.3858518302440643,0.3697865307331085,292.7213439941406,297.1499938964844,293.1499938964844,0.6282626390457153,-7648.6611328125,304.1055603027344,0.8911433815956116,0.5750091075897217,0.4037220776081085,292.6959533691406,297.1499938964844,293.1499938964844,0.9143054485321044,-13842.9853515625,304.0533447265625,0.9879599809646606,0.7745119333267212,0.7331145405769348,292.9705505371094,297.1499938964844,293.1499938964844,0.1062318980693817,-12215.3173828125,304.1445617675781,0.5533033609390259,0.1368147581815719,0.6431655287742615,288.4316101074219,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4338073730469,1.0,0.6216036677360535,0.4455540478229522,0.4455540478229522,1.0,1.0,-3.0972225666046143,1.0325913429260254,2.064631223678589,0.3374413847923279,0.0,0.0,1.0,220.95855712890625,235.0,64.4990234375,-29041.638671875,2859.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,27418.15625,27720.0,0.0,0.0,0.6850675940513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841559410095217,1.684179425239563,-2.3424501705449075e-05,0.0,0.0006952565163373,0.0,0.0,531.134521484375,0.0,0.0,0.0,0.9198376536369324,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4938507080078125,-8153.4677734375,304.1392822265625,0.8347191214561462,0.4742524325847626,0.430588811635971,292.87335205078125,297.1499938964844,293.1499938964844,0.3821203112602234,-7046.20068359375,304.1308288574219,0.7823739647865295,0.3883064091205597,0.3723142147064209,292.7491760253906,297.1499938964844,293.1499938964844,0.6341853737831116,-7701.36376953125,304.1104431152344,0.8904029130935669,0.5802194476127625,0.4074634611606598,292.7287292480469,297.1499938964844,293.1499938964844,0.9219821691513062,-13912.3984375,304.0726013183594,0.9865463972091676,0.7793665528297424,0.7378575801849365,292.99029541015625,297.1499938964844,293.1499938964844,0.1065933927893638,-12244.701171875,304.145751953125,0.5517742037773132,0.13735032081604,0.646382212638855,288.4736633300781,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4751892089844,1.0,0.6262527704238892,0.4457180202007293,0.4457180202007293,1.0,1.0,-3.1154606342315674,1.0399309396743774,2.0755298137664795,0.3407009243965149,0.0,0.0,1.0,225.4312286376953,238.0,58.39578628540039,-29325.517578125,2919.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81231689453125,306.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71875,27720.0,0.0,0.0,0.6931015849113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912223100662231,1.6912459135055542,-2.362148006795905e-05,0.0,0.0007034100126475,0.0,0.0,537.8482055664062,0.0,0.0,0.0,0.9233476519584656,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4938507080078125,-8153.4677734375,304.1392822265625,0.8347191214561462,0.4742524325847626,0.430588811635971,292.87335205078125,297.1499938964844,293.1499938964844,0.3821203112602234,-7046.20068359375,304.1308288574219,0.7823739647865295,0.3883064091205597,0.3723142147064209,292.7491760253906,297.1499938964844,293.1499938964844,0.6341853737831116,-7701.36376953125,304.1104431152344,0.8904029130935669,0.5802194476127625,0.4074634611606598,292.7287292480469,297.1499938964844,293.1499938964844,0.9219821691513062,-13912.3984375,304.0726013183594,0.9865463972091676,0.7793665528297424,0.7378575801849365,292.99029541015625,297.1499938964844,293.1499938964844,0.1065933927893638,-12244.701171875,304.145751953125,0.5517742037773132,0.13735032081604,0.646382212638855,288.4736633300781,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4751892089844,1.0,0.6262527704238892,0.4457180202007293,0.4457180202007293,1.0,1.0,-3.1154606342315674,1.0399309396743774,2.0755298137664795,0.3407009243965149,0.0,0.0,1.0,225.4312286376953,238.0,58.39578628540039,-29325.517578125,2919.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81231689453125,306.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71875,27720.0,0.0,0.0,0.6931015849113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912223100662231,1.6912459135055542,-2.362148006795905e-05,0.0,0.0007034100126475,0.0,0.0,537.8482055664062,0.0,0.0,0.0,0.9233476519584656,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936288595199585,-8148.30224609375,304.1431884765625,0.8324093818664551,0.4747130870819092,0.4311957955360412,292.8972473144531,297.1499938964844,293.1499938964844,0.3841574788093567,-7073.537109375,304.1338195800781,0.7812204957008362,0.3904676735401153,0.3745458424091339,292.774658203125,297.1499938964844,293.1499938964844,0.6399542093276978,-7753.19091796875,304.114013671875,0.8899386525154114,0.5852043032646179,0.4110554456710815,292.7591247558594,297.1499938964844,293.1499938964844,0.9287829399108888,-13976.30078125,304.0869445800781,0.9853524565696716,0.7838751673698425,0.7422720789909363,293.0081787109375,297.1499938964844,293.1499938964844,0.1068756505846977,-12267.38671875,304.1466979980469,0.5503506660461426,0.1377700120210647,0.6490269303321838,288.5095520019531,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5110168457031,1.0,0.6304059624671936,0.4459116756916046,0.4459116756916046,1.0,1.0,-3.131681203842163,1.046570062637329,2.085111141204834,0.343710333108902,0.0,0.0,1.0,229.4661865234375,241.0,52.444278717041016,-29582.857421875,2974.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9901733398437,306.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.251953125,28800.0,0.0,0.0,0.7003195285797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928893327713013,1.692913055419922,-2.366807166254148e-05,0.0,0.0007107352721504,0.0,0.0,539.4403076171875,0.0,0.0,0.0,0.93917578458786,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936288595199585,-8148.30224609375,304.1431884765625,0.8324093818664551,0.4747130870819092,0.4311957955360412,292.8972473144531,297.1499938964844,293.1499938964844,0.3841574788093567,-7073.537109375,304.1338195800781,0.7812204957008362,0.3904676735401153,0.3745458424091339,292.774658203125,297.1499938964844,293.1499938964844,0.6399542093276978,-7753.19091796875,304.114013671875,0.8899386525154114,0.5852043032646179,0.4110554456710815,292.7591247558594,297.1499938964844,293.1499938964844,0.9287829399108888,-13976.30078125,304.0869445800781,0.9853524565696716,0.7838751673698425,0.7422720789909363,293.0081787109375,297.1499938964844,293.1499938964844,0.1068756505846977,-12267.38671875,304.1466979980469,0.5503506660461426,0.1377700120210647,0.6490269303321838,288.5095520019531,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5110168457031,1.0,0.6304059624671936,0.4459116756916046,0.4459116756916046,1.0,1.0,-3.131681203842163,1.046570062637329,2.085111141204834,0.343710333108902,0.0,0.0,1.0,229.4661865234375,241.0,52.444278717041016,-29582.857421875,2974.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9901733398437,306.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.251953125,28800.0,0.0,0.0,0.7003195285797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928893327713013,1.692913055419922,-2.366807166254148e-05,0.0,0.0007107352721504,0.0,0.0,539.4403076171875,0.0,0.0,0.0,0.93917578458786,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4918397665023803,-8122.39208984375,304.1483154296875,0.8300849795341492,0.4748114645481109,0.4314924776554107,292.9197082519531,297.1499938964844,293.1499938964844,0.3849436044692993,-7082.212890625,304.1378173828125,0.780021071434021,0.3923157155513763,0.3764886856079101,292.7987365722656,297.1499938964844,293.1499938964844,0.6438227891921997,-7786.365234375,304.119384765625,0.8894665837287903,0.5898286700248718,0.4144115746021271,292.78759765625,297.1499938964844,293.1499938964844,0.9325935244560242,-14006.6220703125,304.1013488769531,0.9841752052307128,0.7879987359046936,0.7463342547416687,293.0244140625,297.1499938964844,293.1499938964844,0.106808602809906,-12255.8857421875,304.1478881835937,0.5488673448562622,0.1380654126405716,0.6510986089706421,288.5749206542969,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5766906738281,1.0,0.6341697573661804,0.446139246225357,0.446139246225357,1.0,1.0,-3.1457858085632324,1.052482843399048,2.093303203582764,0.346469908952713,0.0,0.0,1.0,233.2789459228516,244.0,73.18462371826172,-29947.09765625,3024.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.135009765625,306.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2109375,28800.0,0.0,0.0,0.7072156667709351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217843532562256,-2.4482225853716955e-05,0.0,0.0007177340448834,0.0,0.0,567.5126953125,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4918397665023803,-8122.39208984375,304.1483154296875,0.8300849795341492,0.4748114645481109,0.4314924776554107,292.9197082519531,297.1499938964844,293.1499938964844,0.3849436044692993,-7082.212890625,304.1378173828125,0.780021071434021,0.3923157155513763,0.3764886856079101,292.7987365722656,297.1499938964844,293.1499938964844,0.6438227891921997,-7786.365234375,304.119384765625,0.8894665837287903,0.5898286700248718,0.4144115746021271,292.78759765625,297.1499938964844,293.1499938964844,0.9325935244560242,-14006.6220703125,304.1013488769531,0.9841752052307128,0.7879987359046936,0.7463342547416687,293.0244140625,297.1499938964844,293.1499938964844,0.106808602809906,-12255.8857421875,304.1478881835937,0.5488673448562622,0.1380654126405716,0.6510986089706421,288.5749206542969,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5766906738281,1.0,0.6341697573661804,0.446139246225357,0.446139246225357,1.0,1.0,-3.1457858085632324,1.052482843399048,2.093303203582764,0.346469908952713,0.0,0.0,1.0,233.2789459228516,244.0,73.18462371826172,-29947.09765625,3024.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.135009765625,306.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2109375,28800.0,0.0,0.0,0.7072156667709351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217843532562256,-2.4482225853716955e-05,0.0,0.0007177340448834,0.0,0.0,567.5126953125,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904083013534546,-8102.3759765625,304.1512451171875,0.8276360034942627,0.4745344519615173,0.4314435720443725,292.9410095214844,297.1499938964844,293.1499938964844,0.3859965801239013,-7095.75634765625,304.1401062011719,0.7786692976951599,0.3938291072845459,0.3781134486198425,292.8215026855469,297.1499938964844,293.1499938964844,0.6482771635055542,-7826.2783203125,304.1221618652344,0.8888823390007019,0.5941135287284851,0.4175238013267517,292.8141174316406,297.1499938964844,293.1499938964844,0.9370089173316956,-14048.9169921875,304.1101379394531,0.9829337000846864,0.7918020486831665,0.7500746846199036,293.0392761230469,297.1499938964844,293.1499938964844,0.1068174466490745,-12253.4873046875,304.1485595703125,0.5472510457038879,0.138235867023468,0.6525992155075073,288.6145324707031,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.61602783203125,1.0,0.6375961303710938,0.4464042782783508,0.4464042782783508,1.0,1.0,-3.1577260494232178,1.0576618909835815,2.100064277648926,0.348977267742157,0.0,0.0,1.0,236.97125244140625,247.0,59.729759216308594,-30166.634765625,3069.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28375244140625,307.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7134920954704285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241037674248,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904083013534546,-8102.3759765625,304.1512451171875,0.8276360034942627,0.4745344519615173,0.4314435720443725,292.9410095214844,297.1499938964844,293.1499938964844,0.3859965801239013,-7095.75634765625,304.1401062011719,0.7786692976951599,0.3938291072845459,0.3781134486198425,292.8215026855469,297.1499938964844,293.1499938964844,0.6482771635055542,-7826.2783203125,304.1221618652344,0.8888823390007019,0.5941135287284851,0.4175238013267517,292.8141174316406,297.1499938964844,293.1499938964844,0.9370089173316956,-14048.9169921875,304.1101379394531,0.9829337000846864,0.7918020486831665,0.7500746846199036,293.0392761230469,297.1499938964844,293.1499938964844,0.1068174466490745,-12253.4873046875,304.1485595703125,0.5472510457038879,0.138235867023468,0.6525992155075073,288.6145324707031,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.61602783203125,1.0,0.6375961303710938,0.4464042782783508,0.4464042782783508,1.0,1.0,-3.1577260494232178,1.0576618909835815,2.100064277648926,0.348977267742157,0.0,0.0,1.0,236.97125244140625,247.0,59.729759216308594,-30166.634765625,3069.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28375244140625,307.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7134920954704285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241037674248,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4895711243152618,-8090.91650390625,304.15252685546875,0.8263661861419678,0.4742710292339325,0.431305319070816,292.95123291015625,297.1499938964844,293.1499938964844,0.3864114284515381,-7100.99560546875,304.1411437988281,0.7779350280761719,0.3944681584835052,0.3788135051727295,292.8323974609375,297.1499938964844,293.1499938964844,0.6503852605819702,-7845.1826171875,304.1233825683594,0.8885444402694702,0.5961304903030396,0.4189934134483337,292.82666015625,297.1499938964844,293.1499938964844,0.9390188455581664,-14068.5810546875,304.1137084960937,0.9822861552238464,0.7935889363288879,0.7518386244773865,293.04620361328125,297.1499938964844,293.1499938964844,0.1067907437682151,-12249.568359375,304.1488647460937,0.5463913083076477,0.138276919722557,0.6531466841697693,288.6328125,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.63427734375,1.0,0.6391962170600891,0.4465506374835968,0.4465506374835968,1.0,1.0,-3.162948608398437,1.0600004196166992,2.1029481887817383,0.3501466810703277,0.0,0.0,1.0,238.7832794189453,247.0,55.75703048706055,-30269.669921875,3090.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3615417480469,307.1692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,28783.876953125,29880.0,0.0,0.0,0.7163673639297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255909442901611,1.7256155014038086,-2.4591294277342968e-05,0.0,0.0007270218338817,0.0,0.0,571.3093872070312,0.0,0.0,0.0,0.9570250511169434,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878259897232055,-8066.96826171875,304.1552429199219,0.825060248374939,0.4739164113998413,0.4310920238494873,292.9611511230469,297.1499938964844,293.1499938964844,0.3860940337181091,-7095.017578125,304.1433410644531,0.7771602272987366,0.3950362205505371,0.3794440627098083,292.8431701660156,297.1499938964844,293.1499938964844,0.6513234972953796,-7852.27685546875,304.12652587890625,0.8881657719612122,0.5980382561683655,0.4203996658325195,292.83892822265625,297.1499938964844,293.1499938964844,0.939420521259308,-14068.15625,304.1195678710937,0.9816120266914368,0.7952801585197449,0.753525972366333,293.0528259277344,297.1499938964844,293.1499938964844,0.1065643876791,-12225.5849609375,304.1495056152344,0.5454961657524109,0.1382896602153778,0.6535687446594238,288.67340087890625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.0525207519531,288.6756591796875,1.0,0.6407269835472107,0.4467066824436188,0.4467066824436188,1.0,1.0,-3.1676783561706543,1.0621747970581057,2.105503559112549,0.3512634038925171,0.0,0.0,1.0,240.58010864257807,250.0,81.04753112792969,-30481.638671875,3110.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4229736328125,307.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.087890625,29880.0,0.0,0.0,0.7192661166191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495605945587158,1.7495858669281006,-2.527921969885938e-05,0.0,0.0007299636490643,0.0,0.0,595.449462890625,0.0,0.0,0.0,0.9555156230926514,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4852591753005981,-8032.64697265625,304.1577453613281,0.8223156929016113,0.4729555249214172,0.4304296374320984,292.98016357421875,297.1499938964844,293.1499938964844,0.3862142264842987,-7095.3583984375,304.14532470703125,0.7754858732223511,0.3959631621837616,0.380511075258255,292.8641052246094,297.1499938964844,293.1499938964844,0.6543868184089661,-7879.30224609375,304.12921142578125,0.8872508406639099,0.601569652557373,0.4229949414730072,292.8622741699219,297.1499938964844,293.1499938964844,0.9418711066246032,-14091.09375,304.12554931640625,0.9801575541496276,0.798419713973999,0.7566488981246948,293.06524658203125,297.1499938964844,293.1499938964844,0.1063179597258567,-12199.572265625,304.1500549316406,0.5435887575149536,0.1382323801517486,0.6540401577949524,288.71832275390625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.7198181152344,1.0,0.6435821652412415,0.4470454454421997,0.4470454454421997,1.0,1.0,-3.1756091117858887,1.0660091638565063,2.1095998287200928,0.3533216416835785,0.0,0.0,1.0,244.14596557617188,253.0,65.80398559570312,-30672.4765625,3146.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5429382324219,307.3687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.568359375,29880.0,0.0,0.0,0.7247365713119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.7562100887298584,-2.547100484662224e-05,0.0,0.0007355154375545,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4852591753005981,-8032.64697265625,304.1577453613281,0.8223156929016113,0.4729555249214172,0.4304296374320984,292.98016357421875,297.1499938964844,293.1499938964844,0.3862142264842987,-7095.3583984375,304.14532470703125,0.7754858732223511,0.3959631621837616,0.380511075258255,292.8641052246094,297.1499938964844,293.1499938964844,0.6543868184089661,-7879.30224609375,304.12921142578125,0.8872508406639099,0.601569652557373,0.4229949414730072,292.8622741699219,297.1499938964844,293.1499938964844,0.9418711066246032,-14091.09375,304.12554931640625,0.9801575541496276,0.798419713973999,0.7566488981246948,293.06524658203125,297.1499938964844,293.1499938964844,0.1063179597258567,-12199.572265625,304.1500549316406,0.5435887575149536,0.1382323801517486,0.6540401577949524,288.71832275390625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.7198181152344,1.0,0.6435821652412415,0.4470454454421997,0.4470454454421997,1.0,1.0,-3.1756091117858887,1.0660091638565063,2.1095998287200928,0.3533216416835785,0.0,0.0,1.0,244.14596557617188,253.0,65.80398559570312,-30672.4765625,3146.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5429382324219,307.3687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.568359375,29880.0,0.0,0.0,0.7247365713119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.7562100887298584,-2.547100484662224e-05,0.0,0.0007355154375545,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4825531542301178,-7996.84814453125,304.15966796875,0.8194208145141602,0.4716762006282806,0.4294846951961517,292.99853515625,297.1499938964844,293.1499938964844,0.3861473500728607,-7093.25927734375,304.1470031738281,0.7736288905143738,0.3965403735637665,0.3812694549560547,292.8837890625,297.1499938964844,293.1499938964844,0.6573566198348999,-7905.79248046875,304.13116455078125,0.8862047791481018,0.6048157215118408,0.4253813922405243,292.88409423828125,297.1499938964844,293.1499938964844,0.9442137479782104,-14114.40625,304.1297607421875,0.9786052107810974,0.8012850284576416,0.7595127820968628,293.0765991210937,297.1499938964844,293.1499938964844,0.1060378849506378,-12171.0986328125,304.1505126953125,0.541556179523468,0.1380764096975326,0.6540593504905701,288.75518798828125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.756591796875,1.0,0.6461848616600037,0.4474140107631683,0.4474140107631683,1.0,1.0,-3.181722640991211,1.0692217350006104,2.1125009059906006,0.3551636040210724,0.0,0.0,1.0,247.6635131835937,256.0,55.46278381347656,-30836.443359375,3178.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67333984375,307.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.923828125,30960.0,0.0,0.0,0.7296009063720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696509361267,1.7577221393585205,-2.551487887103576e-05,0.0,0.0007404521456919,0.0,0.0,603.7953491210938,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4825531542301178,-7996.84814453125,304.15966796875,0.8194208145141602,0.4716762006282806,0.4294846951961517,292.99853515625,297.1499938964844,293.1499938964844,0.3861473500728607,-7093.25927734375,304.1470031738281,0.7736288905143738,0.3965403735637665,0.3812694549560547,292.8837890625,297.1499938964844,293.1499938964844,0.6573566198348999,-7905.79248046875,304.13116455078125,0.8862047791481018,0.6048157215118408,0.4253813922405243,292.88409423828125,297.1499938964844,293.1499938964844,0.9442137479782104,-14114.40625,304.1297607421875,0.9786052107810974,0.8012850284576416,0.7595127820968628,293.0765991210937,297.1499938964844,293.1499938964844,0.1060378849506378,-12171.0986328125,304.1505126953125,0.541556179523468,0.1380764096975326,0.6540593504905701,288.75518798828125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.756591796875,1.0,0.6461848616600037,0.4474140107631683,0.4474140107631683,1.0,1.0,-3.181722640991211,1.0692217350006104,2.1125009059906006,0.3551636040210724,0.0,0.0,1.0,247.6635131835937,256.0,55.46278381347656,-30836.443359375,3178.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67333984375,307.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.923828125,30960.0,0.0,0.0,0.7296009063720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696509361267,1.7577221393585205,-2.551487887103576e-05,0.0,0.0007404521456919,0.0,0.0,603.7953491210938,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4784521460533142,-7942.11474609375,304.1631774902344,0.8163319230079651,0.4700452387332916,0.4282366633415222,293.016357421875,297.1499938964844,293.1499938964844,0.3848643004894256,-7072.880859375,304.1500549316406,0.7715578079223633,0.3967649936676025,0.3816941976547241,292.9024963378906,297.1499938964844,293.1499938964844,0.6586019396781921,-7915.31298828125,304.1352233886719,0.885016679763794,0.6077691316604614,0.4275704324245453,292.9048156738281,297.1499938964844,293.1499938964844,0.9441827535629272,-14109.0283203125,304.1363525390625,0.9769189953804016,0.8038209080696106,0.7620867490768433,293.08697509765625,297.1499938964844,293.1499938964844,0.1054665371775627,-12113.7958984375,304.1512756347656,0.5394036173820496,0.1378309875726699,0.6536802053451538,288.8192749023437,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.82098388671875,1.0,0.6485481858253479,0.4478352069854736,0.4478352069854736,1.0,1.0,-3.1860055923461914,1.071865200996399,2.114140510559082,0.3568472564220428,0.0,0.0,1.0,251.15835571289065,259.0,72.93602752685547,-31103.4453125,3206.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7728881835937,307.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.7343091368675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007452304125763,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4784521460533142,-7942.11474609375,304.1631774902344,0.8163319230079651,0.4700452387332916,0.4282366633415222,293.016357421875,297.1499938964844,293.1499938964844,0.3848643004894256,-7072.880859375,304.1500549316406,0.7715578079223633,0.3967649936676025,0.3816941976547241,292.9024963378906,297.1499938964844,293.1499938964844,0.6586019396781921,-7915.31298828125,304.1352233886719,0.885016679763794,0.6077691316604614,0.4275704324245453,292.9048156738281,297.1499938964844,293.1499938964844,0.9441827535629272,-14109.0283203125,304.1363525390625,0.9769189953804016,0.8038209080696106,0.7620867490768433,293.08697509765625,297.1499938964844,293.1499938964844,0.1054665371775627,-12113.7958984375,304.1512756347656,0.5394036173820496,0.1378309875726699,0.6536802053451538,288.8192749023437,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.82098388671875,1.0,0.6485481858253479,0.4478352069854736,0.4478352069854736,1.0,1.0,-3.1860055923461914,1.071865200996399,2.114140510559082,0.3568472564220428,0.0,0.0,1.0,251.15835571289065,259.0,72.93602752685547,-31103.4453125,3206.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7728881835937,307.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.7343091368675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007452304125763,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4747973084449768,-7894.125,304.16485595703125,0.8130478262901306,0.4680919945240021,0.4266932904720306,293.03350830078125,297.1499938964844,293.1499938964844,0.3838804066181183,-7057.7001953125,304.15167236328125,0.7693083882331848,0.3966697752475738,0.3818119764328003,292.9200134277344,297.1499938964844,293.1499938964844,0.6605972051620483,-7933.02783203125,304.1368103027344,0.8837195038795471,0.6104820966720581,0.4295835793018341,292.9242248535156,297.1499938964844,293.1499938964844,0.9451501965522766,-14118.1708984375,304.1392517089844,0.9751195907592772,0.806092381477356,0.7643940448760986,293.096435546875,297.1499938964844,293.1499938964844,0.1050132438540458,-12069.32421875,304.151611328125,0.5371569395065308,0.1375061869621276,0.6529374122619629,288.8585205078125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.8599548339844,1.0,0.6506849527359009,0.4483098089694977,0.4483098089694977,1.0,1.0,-3.188595056533813,1.0739938020706177,2.1146013736724854,0.358391523361206,0.0,0.0,1.0,254.61827087402344,262.0,59.40095138549805,-31234.923828125,3231.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8793334960937,307.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.384765625,30960.0,0.0,0.0,0.7385427355766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429353727493e-05,0.0,0.0007495270110666,0.0,0.0,636.3627319335938,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4747973084449768,-7894.125,304.16485595703125,0.8130478262901306,0.4680919945240021,0.4266932904720306,293.03350830078125,297.1499938964844,293.1499938964844,0.3838804066181183,-7057.7001953125,304.15167236328125,0.7693083882331848,0.3966697752475738,0.3818119764328003,292.9200134277344,297.1499938964844,293.1499938964844,0.6605972051620483,-7933.02783203125,304.1368103027344,0.8837195038795471,0.6104820966720581,0.4295835793018341,292.9242248535156,297.1499938964844,293.1499938964844,0.9451501965522766,-14118.1708984375,304.1392517089844,0.9751195907592772,0.806092381477356,0.7643940448760986,293.096435546875,297.1499938964844,293.1499938964844,0.1050132438540458,-12069.32421875,304.151611328125,0.5371569395065308,0.1375061869621276,0.6529374122619629,288.8585205078125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.8599548339844,1.0,0.6506849527359009,0.4483098089694977,0.4483098089694977,1.0,1.0,-3.188595056533813,1.0739938020706177,2.1146013736724854,0.358391523361206,0.0,0.0,1.0,254.61827087402344,262.0,59.40095138549805,-31234.923828125,3231.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8793334960937,307.7059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.384765625,30960.0,0.0,0.0,0.7385427355766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429353727493e-05,0.0,0.0007495270110666,0.0,0.0,636.3627319335938,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4728723168373108,-7868.87109375,304.1656494140625,0.8113290667533875,0.4669954180717468,0.425815999507904,293.0418701171875,297.1499938964844,293.1499938964844,0.3832857310771942,-7048.66552734375,304.1524353027344,0.768123209476471,0.396505057811737,0.3817613422870636,292.92852783203125,297.1499938964844,293.1499938964844,0.6615172624588013,-7941.1953125,304.1375427246094,0.8830307126045227,0.6117207407951355,0.4305219054222107,292.9334716796875,297.1499938964844,293.1499938964844,0.945554256439209,-14122.0478515625,304.1404724121094,0.9741835594177246,0.8071339130401611,0.7654613852500916,293.1008605957031,297.1499938964844,293.1499938964844,0.104772962629795,-12045.92578125,304.1517333984375,0.5360063314437866,0.1373178213834762,0.6524473428726196,288.8768005371094,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0996398925781,288.8782043457031,1.0,0.6516742706298828,0.4485496580600738,0.4485496580600738,1.0,1.0,-3.189302444458008,1.074842095375061,2.1144604682922363,0.3590797483921051,0.0,0.0,1.0,256.3353881835937,262.0,55.602142333984375,-31296.15234375,3242.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9369506835937,307.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.349609375,32040.0,0.0,0.0,0.7404492497444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892082929611206,1.789234638214111,-2.643793231982272e-05,0.0,0.0007514618337154,0.0,0.0,636.85546875,0.0,0.0,0.0,0.9917486310005188,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701031148433685,-7831.83984375,304.1678466796875,0.8095455169677734,0.4658100008964538,0.4248657524585724,293.0501403808594,297.1499938964844,293.1499938964844,0.3819824457168579,-7028.7255859375,304.15435791015625,0.766890287399292,0.3962521851062774,0.3816351890563965,292.93707275390625,297.1499938964844,293.1499938964844,0.6612845063209534,-7937.7197265625,304.1402282714844,0.882291316986084,0.6128494143486023,0.431391030550003,292.94256591796875,297.1499938964844,293.1499938964844,0.9444594979286194,-14106.859375,304.1441955566406,0.9732125997543336,0.8080934882164001,0.7664651274681091,293.1050720214844,297.1499938964844,293.1499938964844,0.1043533906340599,-12004.3193359375,304.1521911621094,0.534835159778595,0.1371126174926757,0.651886522769928,288.91650390625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031494140625,288.9186706542969,1.0,0.6526117920875549,0.4487976729869842,0.4487976729869842,1.0,1.0,-3.189586877822876,1.075546383857727,2.11404037475586,0.3597205579280853,0.0,0.0,1.0,258.0523376464844,265.0,79.7642593383789,-31461.984375,3252.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9796142578125,307.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,31758.919921875,32040.0,0.0,0.0,0.7424039244651794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812575340270996,1.812602400779724,-2.7133000912726857e-05,0.0,0.000753445609007,0.0,0.0,662.135009765625,0.0,0.0,0.0,0.989891767501831,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4654492735862732,-7770.6650390625,304.16961669921875,0.8057569265365601,0.4631949961185455,0.4227370321750641,293.06640625,297.1499938964844,293.1499938964844,0.3800395429134369,-6999.6767578125,304.1561279296875,0.7642679810523987,0.3954835534095764,0.3811321258544922,292.95367431640625,297.1499938964844,293.1499938964844,0.6620475649833679,-7943.896484375,304.1421813964844,0.8806778192520142,0.6148769855499268,0.4329427480697632,292.9599914550781,297.1499938964844,293.1499938964844,0.9440419673919678,-14100.78515625,304.1467590332031,0.9711561799049376,0.8098114132881165,0.7682608962059021,293.1129455566406,297.1499938964844,293.1499938964844,0.1037411019206047,-11944.8037109375,304.1524658203125,0.5324330925941467,0.1366541534662246,0.650551438331604,288.9613952636719,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.962890625,1.0,0.6543269157409668,0.4493367373943329,0.4493367373943329,1.0,1.0,-3.1888439655303955,1.076555609703064,2.112288475036621,0.3608932793140411,0.0,0.0,1.0,261.48406982421875,268.0,65.71470642089844,-31572.486328125,3269.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653076171875,307.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.7890625,32040.0,0.0,0.0,0.7460606098175049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188103437423704,1.8188376426696773,-2.7319989385432564e-05,0.0,0.0007571566384285,0.0,0.0,668.9915771484375,0.0,0.0,0.0,0.9929759502410888,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4654492735862732,-7770.6650390625,304.16961669921875,0.8057569265365601,0.4631949961185455,0.4227370321750641,293.06640625,297.1499938964844,293.1499938964844,0.3800395429134369,-6999.6767578125,304.1561279296875,0.7642679810523987,0.3954835534095764,0.3811321258544922,292.95367431640625,297.1499938964844,293.1499938964844,0.6620475649833679,-7943.896484375,304.1421813964844,0.8806778192520142,0.6148769855499268,0.4329427480697632,292.9599914550781,297.1499938964844,293.1499938964844,0.9440419673919678,-14100.78515625,304.1467590332031,0.9711561799049376,0.8098114132881165,0.7682608962059021,293.1129455566406,297.1499938964844,293.1499938964844,0.1037411019206047,-11944.8037109375,304.1524658203125,0.5324330925941467,0.1366541534662246,0.650551438331604,288.9613952636719,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.962890625,1.0,0.6543269157409668,0.4493367373943329,0.4493367373943329,1.0,1.0,-3.1888439655303955,1.076555609703064,2.112288475036621,0.3608932793140411,0.0,0.0,1.0,261.48406982421875,268.0,65.71470642089844,-31572.486328125,3269.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653076171875,307.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.7890625,32040.0,0.0,0.0,0.7460606098175049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188103437423704,1.8188376426696773,-2.7319989385432564e-05,0.0,0.0007571566384285,0.0,0.0,668.9915771484375,0.0,0.0,0.0,0.9929759502410888,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606111347675323,-7707.10986328125,304.171142578125,0.801716685295105,0.4602009057998657,0.4202988147735595,293.0825500488281,297.1499938964844,293.1499938964844,0.3778533935546875,-6967.236328125,304.1577453613281,0.7614566683769226,0.3943251669406891,0.38028684258461,292.9693603515625,297.1499938964844,293.1499938964844,0.6627561450004578,-7949.8310546875,304.1435852050781,0.8789654970169067,0.6166688799858093,0.4343245029449463,292.9763488769531,297.1499938964844,293.1499938964844,0.9436544179916382,-14095.7587890625,304.14849853515625,0.9689984917640686,0.8113064765930176,0.7698476314544678,293.1200866699219,297.1499938964844,293.1499938964844,0.1031287088990211,-11885.7041015625,304.1526794433594,0.5299822688102722,0.1361397057771682,0.6489653587341309,288.99969482421875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.00115966796875,1.0,0.6558438539505005,0.44993656873703,0.44993656873703,1.0,1.0,-3.1865599155426025,1.0771182775497437,2.1094415187835693,0.3619662523269653,0.0,0.0,1.0,264.8923034667969,271.0,57.05414581298828,-31661.787109375,3282.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1644897460937,308.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,32026.080078125,33120.0,0.0,0.0,0.7492117285728455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201831579208367,1.820210576057434,-2.736124770308379e-05,0.0,0.0007603546255268,0.0,0.0,670.507568359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
