time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606111347675323,-7707.10986328125,304.171142578125,0.801716685295105,0.4602009057998657,0.4202988147735595,293.0825500488281,297.1499938964844,293.1499938964844,0.3778533935546875,-6967.236328125,304.1577453613281,0.7614566683769226,0.3943251669406891,0.38028684258461,292.9693603515625,297.1499938964844,293.1499938964844,0.6627561450004578,-7949.8310546875,304.1435852050781,0.8789654970169067,0.6166688799858093,0.4343245029449463,292.9763488769531,297.1499938964844,293.1499938964844,0.9436544179916382,-14095.7587890625,304.14849853515625,0.9689984917640686,0.8113064765930176,0.7698476314544678,293.1200866699219,297.1499938964844,293.1499938964844,0.1031287088990211,-11885.7041015625,304.1526794433594,0.5299822688102722,0.1361397057771682,0.6489653587341309,288.99969482421875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.00115966796875,1.0,0.6558438539505005,0.44993656873703,0.44993656873703,1.0,1.0,-3.1865599155426025,1.0771182775497437,2.1094415187835693,0.3619662523269653,0.0,0.0,1.0,264.8923034667969,271.0,57.05414581298828,-31661.787109375,3282.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1644897460937,308.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,32026.080078125,33120.0,0.0,0.0,0.7492117285728455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201831579208367,1.820210576057434,-2.736124770308379e-05,0.0,0.0007603546255268,0.0,0.0,670.507568359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4548737704753876,-7631.15234375,304.173583984375,0.7974246740341187,0.4568055272102356,0.4174867272377014,293.0989074707031,297.1499938964844,293.1499938964844,0.3748083710670471,-6921.89990234375,304.1601867675781,0.7583886981010437,0.392718493938446,0.3790208697319031,292.9842834472656,297.1499938964844,293.1499938964844,0.6625324487686157,-7946.68017578125,304.14599609375,0.8771356344223022,0.618219792842865,0.4355435669422149,292.991943359375,297.1499938964844,293.1499938964844,0.9420690536499025,-14076.091796875,304.1514892578125,0.9667009115219116,0.8125438690185547,0.7712052464485168,293.12664794921875,297.1499938964844,293.1499938964844,0.1023790761828422,-11812.9248046875,304.15301513671875,0.5274727940559387,0.1355698704719543,0.6471455693244934,289.0503234863281,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0517883300781,1.0,0.6571593284606934,0.4506061673164367,0.4506061673164367,1.0,1.0,-3.182568550109864,1.0771896839141846,2.1053788661956787,0.3629313707351684,0.0,0.0,1.0,268.3058166503906,274.0,62.427391052246094,-31787.619140625,3292.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2557373046875,308.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7520612478256226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007632465567439,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4548737704753876,-7631.15234375,304.173583984375,0.7974246740341187,0.4568055272102356,0.4174867272377014,293.0989074707031,297.1499938964844,293.1499938964844,0.3748083710670471,-6921.89990234375,304.1601867675781,0.7583886981010437,0.392718493938446,0.3790208697319031,292.9842834472656,297.1499938964844,293.1499938964844,0.6625324487686157,-7946.68017578125,304.14599609375,0.8771356344223022,0.618219792842865,0.4355435669422149,292.991943359375,297.1499938964844,293.1499938964844,0.9420690536499025,-14076.091796875,304.1514892578125,0.9667009115219116,0.8125438690185547,0.7712052464485168,293.12664794921875,297.1499938964844,293.1499938964844,0.1023790761828422,-11812.9248046875,304.15301513671875,0.5274727940559387,0.1355698704719543,0.6471455693244934,289.0503234863281,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0517883300781,1.0,0.6571593284606934,0.4506061673164367,0.4506061673164367,1.0,1.0,-3.182568550109864,1.0771896839141846,2.1053788661956787,0.3629313707351684,0.0,0.0,1.0,268.3058166503906,274.0,62.427391052246094,-31787.619140625,3292.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2557373046875,308.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7520612478256226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007632465567439,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.449184387922287,-7556.087890625,304.1752014160156,0.7930024862289429,0.4531616568565368,0.4144269824028015,293.1150207519531,297.1499938964844,293.1499938964844,0.37163046002388,-6874.93359375,304.1620788574219,0.7551441192626953,0.3907483220100403,0.3773960173130035,292.99835205078125,297.1499938964844,293.1499938964844,0.6625094413757324,-7945.912109375,304.1473693847656,0.8752384781837463,0.619562566280365,0.436613380908966,293.00665283203125,297.1499938964844,293.1499938964844,0.9408094882965088,-14061.291015625,304.1531066894531,0.9643089771270752,0.813561737537384,0.7723487615585327,293.1325988769531,297.1499938964844,293.1499938964844,0.1016700118780136,-11744.6640625,304.1531982421875,0.5249381065368652,0.1349504888057708,0.6450991630554199,289.0899658203125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.09149169921875,1.0,0.6582878232002258,0.4513440430164337,0.4513440430164337,1.0,1.0,-3.177138090133667,1.0768660306930542,2.1002721786499023,0.3638202250003814,0.0,0.0,1.0,271.6844787597656,277.0,57.75007629394531,-31854.99609375,3298.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35809326171875,308.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544103860855103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007656306261196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.449184387922287,-7556.087890625,304.1752014160156,0.7930024862289429,0.4531616568565368,0.4144269824028015,293.1150207519531,297.1499938964844,293.1499938964844,0.37163046002388,-6874.93359375,304.1620788574219,0.7551441192626953,0.3907483220100403,0.3773960173130035,292.99835205078125,297.1499938964844,293.1499938964844,0.6625094413757324,-7945.912109375,304.1473693847656,0.8752384781837463,0.619562566280365,0.436613380908966,293.00665283203125,297.1499938964844,293.1499938964844,0.9408094882965088,-14061.291015625,304.1531066894531,0.9643089771270752,0.813561737537384,0.7723487615585327,293.1325988769531,297.1499938964844,293.1499938964844,0.1016700118780136,-11744.6640625,304.1531982421875,0.5249381065368652,0.1349504888057708,0.6450991630554199,289.0899658203125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.09149169921875,1.0,0.6582878232002258,0.4513440430164337,0.4513440430164337,1.0,1.0,-3.177138090133667,1.0768660306930542,2.1002721786499023,0.3638202250003814,0.0,0.0,1.0,271.6844787597656,277.0,57.75007629394531,-31854.99609375,3298.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35809326171875,308.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544103860855103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007656306261196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462234675884247,-7516.95068359375,304.1759948730469,0.790758490562439,0.4512574672698974,0.4128226041793823,293.1229248046875,297.1499938964844,293.1499938964844,0.3698762357234955,-6849.01123046875,304.1630554199219,0.7534686923027039,0.389636754989624,0.3764630258083343,293.0050964355469,297.1499938964844,293.1499938964844,0.6623565554618835,-7944.19140625,304.14813232421875,0.874269962310791,0.6201566457748413,0.4370951950550079,293.01373291015625,297.1499938964844,293.1499938964844,0.940010666847229,-14051.8916015625,304.15399169921875,0.9630821347236632,0.8139877319335938,0.7728443741798401,293.1353759765625,297.1499938964844,293.1499938964844,0.1012968868017196,-11708.728515625,304.1532897949219,0.5236676931381226,0.1346249431371688,0.6440021395683289,289.1104736328125,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.112060546875,1.0,0.6587880253791809,0.4517383575439453,0.4517383575439453,1.0,1.0,-3.1739442348480225,1.0765771865844729,2.09736704826355,0.3642450869083404,0.0,0.0,1.0,273.359375,277.0,57.59646987915039,-31888.0,3300.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4114990234375,308.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554044127464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007666394230909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4431919157505035,-7476.82861328125,304.1767883300781,0.7884951829910278,0.4493013024330139,0.411171555519104,293.1307373046875,297.1499938964844,293.1499938964844,0.3680198192596435,-6821.576171875,304.1640625,0.7517615556716919,0.3884450793266296,0.3754544854164123,293.0116577148437,297.1499938964844,293.1499938964844,0.6621134281158447,-7941.62451171875,304.14892578125,0.873289167881012,0.6207013130187988,0.4375428557395935,293.0206298828125,297.1499938964844,293.1499938964844,0.939102590084076,-14041.2138671875,304.1549072265625,0.9618347883224488,0.8143599629402161,0.7732900381088257,293.1380310058594,297.1499938964844,293.1499938964844,0.1009133532643318,-11671.7724609375,304.15338134765625,0.522398054599762,0.1342903822660446,0.6428636908531189,289.13140869140625,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1330261230469,1.0,0.6592496037483215,0.4521496295928955,0.4521496295928955,1.0,1.0,-3.170452356338501,1.0762113332748413,2.094241142272949,0.3646598160266876,0.0,0.0,1.0,275.0255432128906,280.0,58.011600494384766,-31919.63671875,3302.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4652709960937,308.3007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7562891840934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007675373926758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369291961193084,-7393.7841796875,304.17828369140625,0.7839112877845764,0.4452349543571472,0.4077304601669311,293.1460876464844,297.1499938964844,293.1499938964844,0.3640072643756866,-6762.26611328125,304.16607666015625,0.7482502460479736,0.3858201205730438,0.3732092082500458,293.0242919921875,297.1499938964844,293.1499938964844,0.6613664627075195,-7934.064453125,304.1505126953125,0.8712882995605469,0.621643602848053,0.4383358359336853,293.0339050292969,297.1499938964844,293.1499938964844,0.9369691610336304,-14016.1875,304.1568298339844,0.9592745304107666,0.8149434328079224,0.7740307450294495,293.1429443359375,297.1499938964844,293.1499938964844,0.100119449198246,-11595.23046875,304.1535949707031,0.5198637247085571,0.133597046136856,0.640474796295166,289.1742858886719,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1759338378906,1.0,0.6600603461265564,0.45302414894104,0.45302414894104,1.0,1.0,-3.162588596343994,1.075253963470459,2.087334632873535,0.3654615581035614,0.0,0.0,1.0,278.3365783691406,283.0,59.37646865844727,-31976.908203125,3302.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5720520019531,308.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7577441334724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690139464102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369291961193084,-7393.7841796875,304.17828369140625,0.7839112877845764,0.4452349543571472,0.4077304601669311,293.1460876464844,297.1499938964844,293.1499938964844,0.3640072643756866,-6762.26611328125,304.16607666015625,0.7482502460479736,0.3858201205730438,0.3732092082500458,293.0242919921875,297.1499938964844,293.1499938964844,0.6613664627075195,-7934.064453125,304.1505126953125,0.8712882995605469,0.621643602848053,0.4383358359336853,293.0339050292969,297.1499938964844,293.1499938964844,0.9369691610336304,-14016.1875,304.1568298339844,0.9592745304107666,0.8149434328079224,0.7740307450294495,293.1429443359375,297.1499938964844,293.1499938964844,0.100119449198246,-11595.23046875,304.1535949707031,0.5198637247085571,0.133597046136856,0.640474796295166,289.1742858886719,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1759338378906,1.0,0.6600603461265564,0.45302414894104,0.45302414894104,1.0,1.0,-3.162588596343994,1.075253963470459,2.087334632873535,0.3654615581035614,0.0,0.0,1.0,278.3365783691406,283.0,59.37646865844727,-31976.908203125,3302.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5720520019531,308.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7577441334724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690139464102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304435551166534,-7307.56396484375,304.1796569824219,0.7792673707008362,0.4409861862659454,0.4041207432746887,293.1610107421875,297.1499938964844,293.1499938964844,0.3596309125423431,-6697.54443359375,304.1679992675781,0.7446212768554688,0.3828939795494079,0.3706742823123932,293.0362854003906,297.1499938964844,293.1499938964844,0.6603062152862549,-7923.623046875,304.152099609375,0.8692412972450256,0.622398853302002,0.4389985203742981,293.0465393066406,297.1499938964844,293.1499938964844,0.9344547390937804,-13986.8193359375,304.15875244140625,0.9566309452056884,0.8153214454650879,0.7745785713195801,293.1473693847656,297.1499938964844,293.1499938964844,0.0992983132600784,-11516.0,304.1537475585937,0.5173450112342834,0.1328758150339126,0.6379598379135132,289.2179870605469,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2196655273437,1.0,0.6607325077056885,0.4539684951305389,0.4539684951305389,1.0,1.0,-3.1536333560943604,1.074024677276611,2.079608678817749,0.3662364780902862,0.0,0.0,1.0,281.62115478515625,286.0,60.52642440795898,-32024.4140625,3301.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588121294975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007700978312641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304435551166534,-7307.56396484375,304.1796569824219,0.7792673707008362,0.4409861862659454,0.4041207432746887,293.1610107421875,297.1499938964844,293.1499938964844,0.3596309125423431,-6697.54443359375,304.1679992675781,0.7446212768554688,0.3828939795494079,0.3706742823123932,293.0362854003906,297.1499938964844,293.1499938964844,0.6603062152862549,-7923.623046875,304.152099609375,0.8692412972450256,0.622398853302002,0.4389985203742981,293.0465393066406,297.1499938964844,293.1499938964844,0.9344547390937804,-13986.8193359375,304.15875244140625,0.9566309452056884,0.8153214454650879,0.7745785713195801,293.1473693847656,297.1499938964844,293.1499938964844,0.0992983132600784,-11516.0,304.1537475585937,0.5173450112342834,0.1328758150339126,0.6379598379135132,289.2179870605469,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2196655273437,1.0,0.6607325077056885,0.4539684951305389,0.4539684951305389,1.0,1.0,-3.1536333560943604,1.074024677276611,2.079608678817749,0.3662364780902862,0.0,0.0,1.0,281.62115478515625,286.0,60.52642440795898,-32024.4140625,3301.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588121294975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007700978312641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4236749708652496,-7217.2470703125,304.1810607910156,0.774449348449707,0.4364336431026459,0.4002915024757385,293.17608642578125,297.1499938964844,293.1499938964844,0.354844719171524,-6626.634765625,304.16998291015625,0.7407711148262024,0.379559189081192,0.3678070902824402,293.0483703613281,297.1499938964844,293.1499938964844,0.6588397026062012,-7909.3330078125,304.15386962890625,0.867018461227417,0.6228265166282654,0.4394782781600952,293.059326171875,297.1499938964844,293.1499938964844,0.9314629435539246,-13951.8056640625,304.16082763671875,0.9537580609321594,0.8153538703918457,0.774863064289093,293.1522216796875,297.1499938964844,293.1499938964844,0.09837007522583,-11426.52734375,304.154052734375,0.5146474242210388,0.1319606304168701,0.6349008679389954,289.26275634765625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.2645263671875,1.0,0.6612339019775391,0.4550457298755646,0.4550457298755646,1.0,1.0,-3.142826557159424,1.0723603963851929,2.0704662799835205,0.3670201599597931,0.0,0.0,1.0,284.9954528808594,289.0,62.22782516479492,-32056.255859375,3295.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745361328125,308.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595199942588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708162884227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4236749708652496,-7217.2470703125,304.1810607910156,0.774449348449707,0.4364336431026459,0.4002915024757385,293.17608642578125,297.1499938964844,293.1499938964844,0.354844719171524,-6626.634765625,304.16998291015625,0.7407711148262024,0.379559189081192,0.3678070902824402,293.0483703613281,297.1499938964844,293.1499938964844,0.6588397026062012,-7909.3330078125,304.15386962890625,0.867018461227417,0.6228265166282654,0.4394782781600952,293.059326171875,297.1499938964844,293.1499938964844,0.9314629435539246,-13951.8056640625,304.16082763671875,0.9537580609321594,0.8153538703918457,0.774863064289093,293.1522216796875,297.1499938964844,293.1499938964844,0.09837007522583,-11426.52734375,304.154052734375,0.5146474242210388,0.1319606304168701,0.6349008679389954,289.26275634765625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.2645263671875,1.0,0.6612339019775391,0.4550457298755646,0.4550457298755646,1.0,1.0,-3.142826557159424,1.0723603963851929,2.0704662799835205,0.3670201599597931,0.0,0.0,1.0,284.9954528808594,289.0,62.22782516479492,-32056.255859375,3295.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745361328125,308.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595199942588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708162884227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4164750576019287,-7120.69677734375,304.1827087402344,0.7693674564361572,0.431571364402771,0.3961716890335083,293.1913452148437,297.1499938964844,293.1499938964844,0.349508672952652,-6547.32568359375,304.1722106933594,0.7366024851799011,0.3758006989955902,0.364528089761734,293.0606689453125,297.1499938964844,293.1499938964844,0.6567543745040894,-7889.08203125,304.15606689453125,0.8645213842391968,0.6229090094566345,0.439710259437561,293.0722961425781,297.1499938964844,293.1499938964844,0.9277387261390686,-13907.9248046875,304.1634216308594,0.950537919998169,0.8150206804275513,0.7747949957847595,293.1576843261719,297.1499938964844,293.1499938964844,0.0972047597169876,-11314.4580078125,304.1546630859375,0.5115523934364319,0.1307968348264694,0.630687952041626,289.3106689453125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723327636719,289.31256103515625,1.0,0.6614726781845093,0.4563120007514953,0.4563120007514953,1.0,1.0,-3.129065752029419,1.0699667930603027,2.059098958969116,0.3677330613136291,0.0,0.0,1.0,288.5140380859375,292.0,65.90318298339844,-32068.0546875,3284.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,308.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7598586678504944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711599464528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4164750576019287,-7120.69677734375,304.1827087402344,0.7693674564361572,0.431571364402771,0.3961716890335083,293.1913452148437,297.1499938964844,293.1499938964844,0.349508672952652,-6547.32568359375,304.1722106933594,0.7366024851799011,0.3758006989955902,0.364528089761734,293.0606689453125,297.1499938964844,293.1499938964844,0.6567543745040894,-7889.08203125,304.15606689453125,0.8645213842391968,0.6229090094566345,0.439710259437561,293.0722961425781,297.1499938964844,293.1499938964844,0.9277387261390686,-13907.9248046875,304.1634216308594,0.950537919998169,0.8150206804275513,0.7747949957847595,293.1576843261719,297.1499938964844,293.1499938964844,0.0972047597169876,-11314.4580078125,304.1546630859375,0.5115523934364319,0.1307968348264694,0.630687952041626,289.3106689453125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723327636719,289.31256103515625,1.0,0.6614726781845093,0.4563120007514953,0.4563120007514953,1.0,1.0,-3.129065752029419,1.0699667930603027,2.059098958969116,0.3677330613136291,0.0,0.0,1.0,288.5140380859375,292.0,65.90318298339844,-32068.0546875,3284.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,308.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7598586678504944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711599464528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127506613731384,-7070.6015625,304.1835327148437,0.7667944431304932,0.429054707288742,0.3940306603908539,293.1988830566406,297.1499938964844,293.1499938964844,0.3466722965240478,-6505.08984375,304.17333984375,0.7344556450843811,0.3737967908382416,0.3627647161483764,293.06671142578125,297.1499938964844,293.1499938964844,0.655512809753418,-7877.08349609375,304.1571960449219,0.8632346987724304,0.6228517293930054,0.4397540688514709,293.07867431640625,297.1499938964844,293.1499938964844,0.925634503364563,-13883.1416015625,304.164794921875,0.9488683342933656,0.8147487044334412,0.774657130241394,293.16046142578125,297.1499938964844,293.1499938964844,0.0965596660971641,-11252.4482421875,304.15496826171875,0.5099360346794128,0.1301564127206802,0.6282845139503479,289.3357849121094,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1772155761719,289.33770751953125,1.0,0.6614982485771179,0.4570096731185913,0.4570096731185913,1.0,1.0,-3.1213698387146,1.068589448928833,2.0527803897857666,0.368088811635971,0.0,0.0,1.0,290.26617431640625,292.0,67.85812377929688,-32068.509765625,3277.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91912841796875,308.73504638671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7614872455596924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728127529844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.408914178609848,-7018.84765625,304.1844177246094,0.7642168998718262,0.4264893531799316,0.3918441832065582,293.206298828125,297.1499938964844,293.1499938964844,0.3437045812606811,-6460.80029296875,304.1744689941406,0.732280969619751,0.3717212677001953,0.3609312176704407,293.0726623535156,297.1499938964844,293.1499938964844,0.6540879607200623,-7863.314453125,304.1584777832031,0.861939013004303,0.6227384209632874,0.4397577345371246,293.0849609375,297.1499938964844,293.1499938964844,0.9232961535453796,-13855.5185546875,304.1663818359375,0.9471774101257324,0.8144155740737915,0.7744606733322144,293.1631774902344,297.1499938964844,293.1499938964844,0.0958748087286949,-11186.5283203125,304.1553039550781,0.5083004236221313,0.1294885575771331,0.6257429718971252,289.3628845214844,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3651123046875,1.0,0.6614696383476257,0.4577473402023315,0.4577473402023315,1.0,1.0,-3.113250255584717,1.067128300666809,2.0461220741271973,0.3684549331665039,0.0,0.0,1.0,292.00152587890625,295.0,72.17442321777344,-32077.46484375,3268.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9785461425781,308.7933349609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616152167320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729426142759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4009855389595032,-6911.533203125,304.1861572265625,0.7590610980987549,0.4212190806865692,0.3873425126075744,293.2207336425781,297.1499938964844,293.1499938964844,0.3374496102333069,-6367.224609375,304.1767272949219,0.7278456091880798,0.3673644959926605,0.3570650815963745,293.084228515625,297.1499938964844,293.1499938964844,0.650792121887207,-7831.595703125,304.1611328125,0.8593302369117737,0.6223499774932861,0.4396500289440155,293.0972595214844,297.1499938964844,293.1499938964844,0.9180441498756408,-13793.572265625,304.1696472167969,0.9437419176101683,0.8135694861412048,0.7738965153694153,293.1684265136719,297.1499938964844,293.1499938964844,0.0944186747074127,-11046.2451171875,304.1559753417969,0.5050016641616821,0.1280867457389831,0.6203314065933228,289.42138671875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920471191406,289.4237060546875,1.0,0.661263108253479,0.4593383967876434,0.4593383967876434,1.0,1.0,-3.095877885818481,1.0639899969100952,2.031888008117676,0.3692243099212646,0.0,0.0,1.0,295.4189453125,298.0,78.9846420288086,-32084.251953125,3249.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09381103515625,308.9076843261719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615535855293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728800410404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4009855389595032,-6911.533203125,304.1861572265625,0.7590610980987549,0.4212190806865692,0.3873425126075744,293.2207336425781,297.1499938964844,293.1499938964844,0.3374496102333069,-6367.224609375,304.1767272949219,0.7278456091880798,0.3673644959926605,0.3570650815963745,293.084228515625,297.1499938964844,293.1499938964844,0.650792121887207,-7831.595703125,304.1611328125,0.8593302369117737,0.6223499774932861,0.4396500289440155,293.0972595214844,297.1499938964844,293.1499938964844,0.9180441498756408,-13793.572265625,304.1696472167969,0.9437419176101683,0.8135694861412048,0.7738965153694153,293.1684265136719,297.1499938964844,293.1499938964844,0.0944186747074127,-11046.2451171875,304.1559753417969,0.5050016641616821,0.1280867457389831,0.6203314065933228,289.42138671875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920471191406,289.4237060546875,1.0,0.661263108253479,0.4593383967876434,0.4593383967876434,1.0,1.0,-3.095877885818481,1.0639899969100952,2.031888008117676,0.3692243099212646,0.0,0.0,1.0,295.4189453125,298.0,78.9846420288086,-32084.251953125,3249.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09381103515625,308.9076843261719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615535855293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728800410404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945052623748779,-6823.52978515625,304.1873474121094,0.7549480199813843,0.4168819189071655,0.3836290538311004,293.2319030761719,297.1499938964844,293.1499938964844,0.3322354853153229,-6289.02978515625,304.1783447265625,0.7242047786712646,0.3636949360370636,0.3537946045398712,293.0931396484375,297.1499938964844,293.1499938964844,0.6478809714317322,-7803.75,304.1630859375,0.8572351932525635,0.6218975186347961,0.4394629001617431,293.10675048828125,297.1499938964844,293.1499938964844,0.9134918451309204,-13740.154296875,304.17205810546875,0.9409540295600892,0.8127357959747314,0.7732942700386047,293.17242431640625,297.1499938964844,293.1499938964844,0.0932048261165618,-10929.3212890625,304.1564025878906,0.5023567080497742,0.1269150674343109,0.6157565116882324,289.4693298339844,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4716796875,1.0,0.6609740853309631,0.4607169926166534,0.4607169926166534,1.0,1.0,-3.081033706665039,1.061306118965149,2.01972770690918,0.3698784112930298,0.0,0.0,1.0,298.1026916503906,298.0,81.91007232666016,-32079.20703125,3231.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,308.99609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612242698669434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007725458126515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28546142578125,297.1499938964844,293.1499938964844,0.392870545387268,-6801.28662109375,304.1876220703125,0.7539225816726685,0.4157825112342834,0.3826865255832672,293.2346496582031,297.1499938964844,293.1499938964844,0.3309069871902466,-6269.076171875,304.1787109375,0.7232796549797058,0.3627535700798034,0.3529538512229919,293.0953369140625,297.1499938964844,293.1499938964844,0.6471207141876221,-7796.49755859375,304.1635437011719,0.8567112684249878,0.6217660903930664,0.4394031763076782,293.10906982421875,297.1499938964844,293.1499938964844,0.9123124480247498,-13726.349609375,304.1726379394531,0.940252959728241,0.8125072121620178,0.7731244564056396,293.1733703613281,297.1499938964844,293.1499938964844,0.0928961783647537,-10899.595703125,304.1565246582031,0.5016961097717285,0.126616284251213,0.6145846247673035,289.4814147949219,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.201904296875,289.4837646484375,1.0,0.6608872413635254,0.4610757529735565,0.4610757529735565,1.0,1.0,-3.077205181121826,1.0606141090393066,2.0165910720825195,0.3700473010540008,0.0,0.0,1.0,298.7667236328125,301.0,82.42491912841797,-32076.5625,3227.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,309.01776123046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659053206443787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007772964891046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842462301254272,-6683.25537109375,304.189453125,0.7488042116165161,0.4101922810077667,0.3778908848762512,293.2479858398437,297.1499938964844,293.1499938964844,0.3238091170787811,-6161.90771484375,304.1809997558594,0.7185308933258057,0.3579027056694031,0.3486139476299286,293.1059875488281,297.1499938964844,293.1499938964844,0.6425287127494812,-7752.39501953125,304.16668701171875,0.854078471660614,0.6209923028945923,0.4390258193016052,293.1204833984375,297.1499938964844,293.1499938964844,0.9053646326065063,-13644.2158203125,304.1766967773437,0.9367095828056335,0.8112320303916931,0.7721565961837769,293.177978515625,297.1499938964844,293.1499938964844,0.0912386700510978,-10739.294921875,304.1571044921875,0.498391330242157,0.1250907033681869,0.6085767149925232,289.5545959472656,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2117004394531,289.5576477050781,1.0,0.660366415977478,0.4629527032375335,0.4629527032375335,1.0,1.0,-3.05738377571106,1.057028889656067,2.000354766845703,0.3709190487861633,0.0,0.0,1.0,302.0658874511719,304.0,98.45807647705078,-32121.39453125,3202.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,309.18487548828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7661761045455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775714038871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842462301254272,-6683.25537109375,304.189453125,0.7488042116165161,0.4101922810077667,0.3778908848762512,293.2479858398437,297.1499938964844,293.1499938964844,0.3238091170787811,-6161.90771484375,304.1809997558594,0.7185308933258057,0.3579027056694031,0.3486139476299286,293.1059875488281,297.1499938964844,293.1499938964844,0.6425287127494812,-7752.39501953125,304.16668701171875,0.854078471660614,0.6209923028945923,0.4390258193016052,293.1204833984375,297.1499938964844,293.1499938964844,0.9053646326065063,-13644.2158203125,304.1766967773437,0.9367095828056335,0.8112320303916931,0.7721565961837769,293.177978515625,297.1499938964844,293.1499938964844,0.0912386700510978,-10739.294921875,304.1571044921875,0.498391330242157,0.1250907033681869,0.6085767149925232,289.5545959472656,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2117004394531,289.5576477050781,1.0,0.660366415977478,0.4629527032375335,0.4629527032375335,1.0,1.0,-3.05738377571106,1.057028889656067,2.000354766845703,0.3709190487861633,0.0,0.0,1.0,302.0658874511719,304.0,98.45807647705078,-32121.39453125,3202.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,309.18487548828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7661761045455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775714038871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754042387008667,-6561.68408203125,304.1910400390625,0.7437054514884949,0.4044621288776397,0.3729649484157562,293.26080322265625,297.1499938964844,293.1499938964844,0.3164073228836059,-6049.69287109375,304.1829833984375,0.7135193347930908,0.3528215885162353,0.3440534174442291,293.1162109375,297.1499938964844,293.1499938964844,0.6374260783195496,-7703.6103515625,304.16961669921875,0.8514261841773987,0.6200318932533264,0.4385165870189667,293.1315002441406,297.1499938964844,293.1499938964844,0.897731363773346,-13554.3896484375,304.1805114746094,0.9331092238426208,0.8097447156906128,0.7709862589836121,293.1822509765625,297.1499938964844,293.1499938964844,0.089518517255783,-10572.9306640625,304.1575927734375,0.4950812458992004,0.1235174164175987,0.6023465394973755,289.6324157714844,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.221435546875,289.635498046875,1.0,0.6597180962562561,0.4649645388126373,0.4649645388126373,1.0,1.0,-3.036471605300904,1.0532312393188477,1.983240365982056,0.3718227744102478,0.0,0.0,1.0,305.3265991210937,307.0,105.4695816040039,-32142.80078125,3174.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330810546875,309.3393249511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.765936553478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773282704874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754042387008667,-6561.68408203125,304.1910400390625,0.7437054514884949,0.4044621288776397,0.3729649484157562,293.26080322265625,297.1499938964844,293.1499938964844,0.3164073228836059,-6049.69287109375,304.1829833984375,0.7135193347930908,0.3528215885162353,0.3440534174442291,293.1162109375,297.1499938964844,293.1499938964844,0.6374260783195496,-7703.6103515625,304.16961669921875,0.8514261841773987,0.6200318932533264,0.4385165870189667,293.1315002441406,297.1499938964844,293.1499938964844,0.897731363773346,-13554.3896484375,304.1805114746094,0.9331092238426208,0.8097447156906128,0.7709862589836121,293.1822509765625,297.1499938964844,293.1499938964844,0.089518517255783,-10572.9306640625,304.1575927734375,0.4950812458992004,0.1235174164175987,0.6023465394973755,289.6324157714844,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.221435546875,289.635498046875,1.0,0.6597180962562561,0.4649645388126373,0.4649645388126373,1.0,1.0,-3.036471605300904,1.0532312393188477,1.983240365982056,0.3718227744102478,0.0,0.0,1.0,305.3265991210937,307.0,105.4695816040039,-32142.80078125,3174.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330810546875,309.3393249511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.765936553478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773282704874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3709674775600433,-6500.494140625,304.1916198730469,0.7411657571792603,0.4015519917011261,0.3704598248004913,293.2669982910156,297.1499938964844,293.1499938964844,0.3126480877399444,-5992.54052734375,304.1838073730469,0.7108839750289917,0.3502002954483032,0.3416955173015594,293.12115478515625,297.1499938964844,293.1499938964844,0.6347830295562744,-7678.4423828125,304.1708374023437,0.8500964641571045,0.619489312171936,0.4382174611091614,293.1368408203125,297.1499938964844,293.1499938964844,0.8937928676605225,-13508.265625,304.1820983886719,0.9312950372695924,0.8089317679405212,0.770334005355835,293.1842346191406,297.1499938964844,293.1499938964844,0.0886493921279907,-10488.9814453125,304.1578063964844,0.49342080950737,0.122715063393116,0.5991576910018921,289.6711730957031,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6742248535156,1.0,0.6593515872955322,0.4660188853740692,0.4660188853740692,1.0,1.0,-3.025648832321167,1.0512601137161257,1.974388837814331,0.3722840845584869,0.0,0.0,1.0,306.9432373046875,307.0,106.58741760253906,-32145.32421875,3160.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60601806640625,309.41192626953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704448103904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819035672582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3154296875,297.1499938964844,293.1499938964844,0.3664062619209289,-6437.30419921875,304.1923522949219,0.7386319041252136,0.398614764213562,0.367929607629776,293.2730407714844,297.1499938964844,293.1499938964844,0.3087545037269592,-5933.0966796875,304.18475341796875,0.7081406712532043,0.3475285470485687,0.3392892777919769,293.1259765625,297.1499938964844,293.1499938964844,0.631888210773468,-7650.75634765625,304.1723327636719,0.84876549243927,0.6189066171646118,0.4378910362720489,293.1420593261719,297.1499938964844,293.1499938964844,0.8895192742347717,-13457.9375,304.1840515136719,0.929474711418152,0.8080742955207825,0.7696409821510315,293.1861572265625,297.1499938964844,293.1499938964844,0.0877463668584823,-10401.6005859375,304.15802001953125,0.4917538166046142,0.1219034045934677,0.5959257483482361,289.7138061523437,291.1499938964844,252.8258514404297,252.23745727539065,279.1707458496094,293.23101806640625,289.7174987792969,1.0,0.6589601635932922,0.4671044051647186,0.4671044051647186,1.0,1.0,-3.0146045684814453,1.0492445230484009,1.9653599262237549,0.3727506995201111,0.0,0.0,1.0,308.5518493652344,295.0,114.2338409423828,-32176.71875,3145.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7112121582031,309.5130920410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706159949302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820772589184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3567636013031006,-6302.85205078125,304.1943054199219,0.7364927530288696,0.3927239179611206,0.3625780045986175,293.2845153808594,297.1499938964844,293.1499938964844,0.3004037141799927,-5804.8349609375,304.18707275390625,0.7056289315223694,0.3420852124691009,0.3340965509414673,293.1351013183594,297.1499938964844,293.1499938964844,0.6251984238624573,-7586.48095703125,304.176025390625,0.8496431708335876,0.6176624894142151,0.4369749128818512,293.1520080566406,297.1499938964844,293.1499938964844,0.8798416256904602,-13343.29296875,304.1888122558594,0.93056720495224,0.8062541484832764,0.7678787112236023,293.18951416015625,297.1499938964844,293.1499938964844,0.0856608599424362,-10200.173828125,304.1588134765625,0.4904090166091919,0.1203078851103782,0.5882256031036377,289.80865478515625,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.240234375,289.8125,1.0,0.6539163589477539,0.469409704208374,0.469409704208374,1.0,1.0,-2.989457130432129,1.0442020893096924,1.945254921913147,0.3733943402767181,0.0,0.0,1.0,304.9315795898437,283.0,127.30298614501952,-32205.544921875,3075.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9085998535156,309.7066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704765796661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819357560947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3567636013031006,-6302.85205078125,304.1943054199219,0.7364927530288696,0.3927239179611206,0.3625780045986175,293.2845153808594,297.1499938964844,293.1499938964844,0.3004037141799927,-5804.8349609375,304.18707275390625,0.7056289315223694,0.3420852124691009,0.3340965509414673,293.1351013183594,297.1499938964844,293.1499938964844,0.6251984238624573,-7586.48095703125,304.176025390625,0.8496431708335876,0.6176624894142151,0.4369749128818512,293.1520080566406,297.1499938964844,293.1499938964844,0.8798416256904602,-13343.29296875,304.1888122558594,0.93056720495224,0.8062541484832764,0.7678787112236023,293.18951416015625,297.1499938964844,293.1499938964844,0.0856608599424362,-10200.173828125,304.1588134765625,0.4904090166091919,0.1203078851103782,0.5882256031036377,289.80865478515625,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.240234375,289.8125,1.0,0.6539163589477539,0.469409704208374,0.469409704208374,1.0,1.0,-2.989457130432129,1.0442020893096924,1.945254921913147,0.3733943402767181,0.0,0.0,1.0,304.9315795898437,283.0,127.30298614501952,-32205.544921875,3075.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9085998535156,309.7066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704765796661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819357560947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470324575901031,-6166.4677734375,304.1957397460937,0.7360802292823792,0.3868510127067566,0.3570909202098846,293.2950439453125,297.1499938964844,293.1499938964844,0.2918430268764496,-5672.6748046875,304.18896484375,0.7048858404159546,0.3365441560745239,0.3286513984203338,293.1434631347656,297.1499938964844,293.1499938964844,0.6181040406227112,-7518.5244140625,304.1791687011719,0.8526557683944702,0.6163466572761536,0.4358919560909271,293.1612548828125,297.1499938964844,293.1499938964844,0.8696221709251404,-13222.6904296875,304.1929016113281,0.934481143951416,0.804329514503479,0.7658583521842957,293.1921081542969,297.1499938964844,293.1499938964844,0.0834942534565925,-9991.720703125,304.15948486328125,0.4903198182582855,0.1187789738178253,0.5800764560699463,289.9049072265625,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2488708496094,289.9087829589844,1.0,0.6468192338943481,0.4718440473079681,0.4718440473079681,1.0,1.0,-2.9627904891967773,1.0387123823165894,1.924078106880188,0.3738933503627777,0.0,0.0,1.0,297.3533020019531,271.0,132.0976104736328,-32206.984375,2982.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0892028808594,309.8870544433594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7745485305786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007860682671889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
