time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470324575901031,-6166.4677734375,304.1957397460937,0.7360802292823792,0.3868510127067566,0.3570909202098846,293.2950439453125,297.1499938964844,293.1499938964844,0.2918430268764496,-5672.6748046875,304.18896484375,0.7048858404159546,0.3365441560745239,0.3286513984203338,293.1434631347656,297.1499938964844,293.1499938964844,0.6181040406227112,-7518.5244140625,304.1791687011719,0.8526557683944702,0.6163466572761536,0.4358919560909271,293.1612548828125,297.1499938964844,293.1499938964844,0.8696221709251404,-13222.6904296875,304.1929016113281,0.934481143951416,0.804329514503479,0.7658583521842957,293.1921081542969,297.1499938964844,293.1499938964844,0.0834942534565925,-9991.720703125,304.15948486328125,0.4903198182582855,0.1187789738178253,0.5800764560699463,289.9049072265625,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2488708496094,289.9087829589844,1.0,0.6468192338943481,0.4718440473079681,0.4718440473079681,1.0,1.0,-2.9627904891967773,1.0387123823165894,1.924078106880188,0.3738933503627777,0.0,0.0,1.0,297.3533020019531,271.0,132.0976104736328,-32206.984375,2982.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0892028808594,309.8870544433594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7745485305786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007860682671889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370411694049835,-6025.34716796875,304.1971435546875,0.7366134524345398,0.3809857666492462,0.3515399396419525,293.3047180175781,297.1499938964844,293.1499938964844,0.2829527556896209,-5534.373046875,304.1907958984375,0.7050796151161194,0.3309071362018585,0.3230390250682831,293.1511535644531,297.1499938964844,293.1499938964844,0.6102463603019714,-7443.01318359375,304.1825561523437,0.8569048643112183,0.6149476766586304,0.4346985816955566,293.1698608398437,297.1499938964844,293.1499938964844,0.8583644032478333,-13089.322265625,304.1973876953125,0.9399448037147522,0.8022953867912292,0.7636639475822449,293.1941223144531,297.1499938964844,293.1499938964844,0.081243060529232,-9775.4169921875,304.1600646972656,0.4909629821777344,0.1173051223158836,0.5718262791633606,290.01239013671875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.01690673828125,1.0,0.6385749578475952,0.4743918478488922,0.4743918478488922,1.0,1.0,-2.935383081436157,1.0330296754837036,1.902353286743164,0.3743595778942108,0.0,0.0,1.0,287.8069763183594,259.0,146.6288604736328,-32251.525390625,2880.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3241577148437,310.1162414550781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774366557598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858836324885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370411694049835,-6025.34716796875,304.1971435546875,0.7366134524345398,0.3809857666492462,0.3515399396419525,293.3047180175781,297.1499938964844,293.1499938964844,0.2829527556896209,-5534.373046875,304.1907958984375,0.7050796151161194,0.3309071362018585,0.3230390250682831,293.1511535644531,297.1499938964844,293.1499938964844,0.6102463603019714,-7443.01318359375,304.1825561523437,0.8569048643112183,0.6149476766586304,0.4346985816955566,293.1698608398437,297.1499938964844,293.1499938964844,0.8583644032478333,-13089.322265625,304.1973876953125,0.9399448037147522,0.8022953867912292,0.7636639475822449,293.1941223144531,297.1499938964844,293.1499938964844,0.081243060529232,-9775.4169921875,304.1600646972656,0.4909629821777344,0.1173051223158836,0.5718262791633606,290.01239013671875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.01690673828125,1.0,0.6385749578475952,0.4743918478488922,0.4743918478488922,1.0,1.0,-2.935383081436157,1.0330296754837036,1.902353286743164,0.3743595778942108,0.0,0.0,1.0,287.8069763183594,259.0,146.6288604736328,-32251.525390625,2880.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3241577148437,310.1162414550781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774366557598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858836324885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.327090322971344,-5883.9482421875,304.197998046875,0.7377443909645081,0.3751251697540283,0.3459532260894775,293.31365966796875,297.1499938964844,293.1499938964844,0.2740023732185364,-5394.26318359375,304.1921081542969,0.7058302760124207,0.3251738548278808,0.3172943294048309,293.15838623046875,297.1499938964844,293.1499938964844,0.6020888686180115,-7364.7421875,304.1852722167969,0.8619940876960754,0.6134536862373352,0.4334096014499664,293.1780090332031,297.1499938964844,293.1499938964844,0.8466770052909851,-12951.224609375,304.2010192871094,0.9463338255882264,0.8001427054405212,0.7613165974617004,293.1956787109375,297.1499938964844,293.1499938964844,0.0789883881807327,-9559.7353515625,304.16046142578125,0.4920873045921325,0.1158701330423355,0.5635773539543152,290.12225341796875,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,290.1267395019531,1.0,0.629656970500946,0.4770447909832001,0.4770447909832001,1.0,1.0,-2.907477140426636,1.027220606803894,1.8802566528320312,0.3748072385787964,0.0,0.0,1.0,277.23388671875,247.0,150.8945770263672,-32267.091796875,2773.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5351867675781,310.3252258300781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735292911529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850339170545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.327090322971344,-5883.9482421875,304.197998046875,0.7377443909645081,0.3751251697540283,0.3459532260894775,293.31365966796875,297.1499938964844,293.1499938964844,0.2740023732185364,-5394.26318359375,304.1921081542969,0.7058302760124207,0.3251738548278808,0.3172943294048309,293.15838623046875,297.1499938964844,293.1499938964844,0.6020888686180115,-7364.7421875,304.1852722167969,0.8619940876960754,0.6134536862373352,0.4334096014499664,293.1780090332031,297.1499938964844,293.1499938964844,0.8466770052909851,-12951.224609375,304.2010192871094,0.9463338255882264,0.8001427054405212,0.7613165974617004,293.1956787109375,297.1499938964844,293.1499938964844,0.0789883881807327,-9559.7353515625,304.16046142578125,0.4920873045921325,0.1158701330423355,0.5635773539543152,290.12225341796875,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,290.1267395019531,1.0,0.629656970500946,0.4770447909832001,0.4770447909832001,1.0,1.0,-2.907477140426636,1.027220606803894,1.8802566528320312,0.3748072385787964,0.0,0.0,1.0,277.23388671875,247.0,150.8945770263672,-32267.091796875,2773.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5351867675781,310.3252258300781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735292911529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850339170545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3221957385540008,-5814.10205078125,304.1981811523437,0.7384795546531677,0.3721996545791626,0.3431549966335296,293.31787109375,297.1499938964844,293.1499938964844,0.2695612013339996,-5324.427734375,304.1925048828125,0.7063518166542053,0.3222730755805969,0.3143802583217621,293.16180419921875,297.1499938964844,293.1499938964844,0.5980086922645569,-7325.65966796875,304.186279296875,0.8647923469543457,0.6126739978790283,0.4327355921268463,293.1818542480469,297.1499938964844,293.1499938964844,0.8408246040344238,-12882.2724609375,304.202392578125,0.949760675430298,0.7990281581878662,0.7600970268249512,293.1963195800781,297.1499938964844,293.1499938964844,0.0778744667768478,-9453.6640625,304.1605834960937,0.4927869737148285,0.1151634007692337,0.5594649910926819,290.176025390625,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686767578125,290.1804504394531,1.0,0.6250259280204773,0.4784080386161804,0.4784080386161804,1.0,1.0,-2.893392324447632,1.024281620979309,1.8691107034683228,0.3750247955322265,0.0,0.0,1.0,271.727294921875,247.0,150.2980499267578,-32264.7421875,2718.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6318359375,310.4221496582031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776910066604614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892574649304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172551393508911,-5743.259765625,304.1983947753906,0.7393133044242859,0.3692783117294311,0.3403562605381012,293.3218994140625,297.1499938964844,293.1499938964844,0.2650608420372009,-5253.31982421875,304.1929626464844,0.7069541215896606,0.3193516135215759,0.3114422261714935,293.1651306152344,297.1499938964844,293.1499938964844,0.5937499403953552,-7284.70849609375,304.1874389648437,0.8677440285682678,0.6118723750114441,0.4320442676544189,293.18560791015625,297.1499938964844,293.1499938964844,0.8347312211990356,-12810.162109375,304.2039489746094,0.9533029198646544,0.797888457775116,0.7588512301445007,293.1968994140625,297.1499938964844,293.1499938964844,0.0767428651452064,-9346.037109375,304.1607360839844,0.4935660362243652,0.114462025463581,0.5553614497184753,290.2328491210937,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2379150390625,1.0,0.6203125715255737,0.4797945618629455,0.4797945618629455,1.0,1.0,-2.8792366981506348,1.021322250366211,1.8579143285751345,0.3752372562885284,0.0,0.0,1.0,266.1250305175781,235.0,156.04910278320312,-32289.142578125,2664.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586975097656,310.5458679199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7774918675422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890554261393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3073749840259552,-5600.751953125,304.1986999511719,0.7412503957748413,0.3634503185749054,0.3347634971141815,293.3295288085937,297.1499938964844,293.1499938964844,0.2560037970542907,-5109.3330078125,304.1937255859375,0.7083665728569031,0.3134491145610809,0.3055005967617035,293.1715087890625,297.1499938964844,293.1499938964844,0.5849090814590454,-7199.51416015625,304.1896667480469,0.8740711808204651,0.6101921200752258,0.4306043982505798,293.19287109375,297.1499938964844,293.1499938964844,0.8220967054367065,-12660.3349609375,304.2070007324219,0.9606295228004456,0.79551762342453,0.7562699317932129,293.1979064941406,297.1499938964844,293.1499938964844,0.0744597017765045,-9129.69140625,304.16094970703125,0.495340883731842,0.1130724102258682,0.5471842885017395,290.3520202636719,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.3569641113281,1.0,0.6106773018836975,0.4826357066631317,0.4826357066631317,1.0,1.0,-2.8507120609283447,1.015334129333496,1.835377812385559,0.3756386637687683,0.0,0.0,1.0,254.73963928222656,223.0,162.55645751953125,-32313.9296875,2556.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9918518066406,310.7757873535156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.776565670967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881154306232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3073749840259552,-5600.751953125,304.1986999511719,0.7412503957748413,0.3634503185749054,0.3347634971141815,293.3295288085937,297.1499938964844,293.1499938964844,0.2560037970542907,-5109.3330078125,304.1937255859375,0.7083665728569031,0.3134491145610809,0.3055005967617035,293.1715087890625,297.1499938964844,293.1499938964844,0.5849090814590454,-7199.51416015625,304.1896667480469,0.8740711808204651,0.6101921200752258,0.4306043982505798,293.19287109375,297.1499938964844,293.1499938964844,0.8220967054367065,-12660.3349609375,304.2070007324219,0.9606295228004456,0.79551762342453,0.7562699317932129,293.1979064941406,297.1499938964844,293.1499938964844,0.0744597017765045,-9129.69140625,304.16094970703125,0.495340883731842,0.1130724102258682,0.5471842885017395,290.3520202636719,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.3569641113281,1.0,0.6106773018836975,0.4826357066631317,0.4826357066631317,1.0,1.0,-2.8507120609283447,1.015334129333496,1.835377812385559,0.3756386637687683,0.0,0.0,1.0,254.73963928222656,223.0,162.55645751953125,-32313.9296875,2556.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9918518066406,310.7757873535156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.776565670967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881154306232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2977925539016723,-5461.66015625,304.19842529296875,0.7435482144355774,0.3576591610908508,0.3291928470134735,293.3365173339844,297.1499938964844,293.1499938964844,0.2471247464418411,-4967.19580078125,304.1939392089844,0.7100305557250977,0.3074825406074524,0.2994876503944397,293.17755126953125,297.1499938964844,293.1499938964844,0.5761669874191284,-7115.3251953125,304.19097900390625,0.8809594511985779,0.6084248423576355,0.4290969669818878,293.1996765136719,297.1499938964844,293.1499938964844,0.8095839023590088,-12512.240234375,304.20880126953125,0.9681758284568788,0.7930479049682617,0.7535843253135681,293.1986999511719,297.1499938964844,293.1499938964844,0.0722182393074035,-8918.962890625,304.1610412597656,0.4973982870578766,0.1116950288414955,0.5390439033508301,290.4670104980469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4718017578125,1.0,0.6008150577545166,0.4855467677116394,0.4855467677116394,1.0,1.0,-2.821966648101806,1.0092347860336304,1.8127318620681765,0.3759749233722687,0.0,0.0,1.0,243.2103881835937,211.0,160.2875518798828,-32308.556640625,2448.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1969909667969,310.9815673828125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7798434495925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914419402368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2977925539016723,-5461.66015625,304.19842529296875,0.7435482144355774,0.3576591610908508,0.3291928470134735,293.3365173339844,297.1499938964844,293.1499938964844,0.2471247464418411,-4967.19580078125,304.1939392089844,0.7100305557250977,0.3074825406074524,0.2994876503944397,293.17755126953125,297.1499938964844,293.1499938964844,0.5761669874191284,-7115.3251953125,304.19097900390625,0.8809594511985779,0.6084248423576355,0.4290969669818878,293.1996765136719,297.1499938964844,293.1499938964844,0.8095839023590088,-12512.240234375,304.20880126953125,0.9681758284568788,0.7930479049682617,0.7535843253135681,293.1986999511719,297.1499938964844,293.1499938964844,0.0722182393074035,-8918.962890625,304.1610412597656,0.4973982870578766,0.1116950288414955,0.5390439033508301,290.4670104980469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4718017578125,1.0,0.6008150577545166,0.4855467677116394,0.4855467677116394,1.0,1.0,-2.821966648101806,1.0092347860336304,1.8127318620681765,0.3759749233722687,0.0,0.0,1.0,243.2103881835937,211.0,160.2875518798828,-32308.556640625,2448.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1969909667969,310.9815673828125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7798434495925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914419402368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882512807846069,-5321.91064453125,304.1982116699219,0.7462256550788879,0.3519154191017151,0.3236599862575531,293.3428955078125,297.1499938964844,293.1499938964844,0.2382185459136963,-4823.28076171875,304.19415283203125,0.7119312882423401,0.3014671504497528,0.2934223413467407,293.1832275390625,297.1499938964844,293.1499938964844,0.567043662071228,-7026.931640625,304.1925354003906,0.8884184956550598,0.606572687625885,0.4275302588939667,293.20611572265625,297.1499938964844,293.1499938964844,0.7965596318244934,-12357.0732421875,304.2109375,0.9758350253105164,0.7904825806617737,0.7508096098899841,293.199462890625,297.1499938964844,293.1499938964844,0.0699323490262031,-8705.3212890625,304.1611633300781,0.4997245967388153,0.1103070676326751,0.5308710336685181,290.5890197753906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5943603515625,1.0,0.590758740901947,0.4884940981864929,0.4884940981864929,1.0,1.0,-2.79298734664917,1.0029417276382446,1.7900457382202148,0.3761683106422424,0.0,0.0,1.0,231.61607360839844,199.0,168.87286376953125,-32339.189453125,2342.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44744873046875,311.22808837890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7788820266723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904662634246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882512807846069,-5321.91064453125,304.1982116699219,0.7462256550788879,0.3519154191017151,0.3236599862575531,293.3428955078125,297.1499938964844,293.1499938964844,0.2382185459136963,-4823.28076171875,304.19415283203125,0.7119312882423401,0.3014671504497528,0.2934223413467407,293.1832275390625,297.1499938964844,293.1499938964844,0.567043662071228,-7026.931640625,304.1925354003906,0.8884184956550598,0.606572687625885,0.4275302588939667,293.20611572265625,297.1499938964844,293.1499938964844,0.7965596318244934,-12357.0732421875,304.2109375,0.9758350253105164,0.7904825806617737,0.7508096098899841,293.199462890625,297.1499938964844,293.1499938964844,0.0699323490262031,-8705.3212890625,304.1611633300781,0.4997245967388153,0.1103070676326751,0.5308710336685181,290.5890197753906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5943603515625,1.0,0.590758740901947,0.4884940981864929,0.4884940981864929,1.0,1.0,-2.79298734664917,1.0029417276382446,1.7900457382202148,0.3761683106422424,0.0,0.0,1.0,231.61607360839844,199.0,168.87286376953125,-32339.189453125,2342.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44744873046875,311.22808837890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7788820266723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904662634246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789436876773834,-5184.55224609375,304.1976318359375,0.7493244409561157,0.3462244272232055,0.3181707262992859,293.3486328125,297.1499938964844,293.1499938964844,0.2294549494981765,-4680.50244140625,304.19403076171875,0.7140858769416809,0.2954107224941253,0.2873144447803497,293.18865966796875,297.1499938964844,293.1499938964844,0.5578786730766296,-6937.9423828125,304.193603515625,0.8964759707450867,0.6046333312988281,0.4259005486965179,293.2122497558594,297.1499938964844,293.1499938964844,0.7834739685058594,-12200.9130859375,304.21240234375,0.9835177659988404,0.7878168225288391,0.7479369044303894,293.2001647949219,297.1499938964844,293.1499938964844,0.0676459968090057,-8493.4677734375,304.1612548828125,0.5023441910743713,0.1089115291833877,0.522644579410553,290.7108764648437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7160949707031,1.0,0.580517590045929,0.4915080666542053,0.4915080666542053,1.0,1.0,-2.7637524604797363,0.99650239944458,1.7672500610351562,0.3762689232826233,0.0,0.0,1.0,219.9933319091797,187.0,168.92318725585938,-32336.68359375,2237.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6678161621094,311.4487609863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7772734761238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888337713666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789436876773834,-5184.55224609375,304.1976318359375,0.7493244409561157,0.3462244272232055,0.3181707262992859,293.3486328125,297.1499938964844,293.1499938964844,0.2294549494981765,-4680.50244140625,304.19403076171875,0.7140858769416809,0.2954107224941253,0.2873144447803497,293.18865966796875,297.1499938964844,293.1499938964844,0.5578786730766296,-6937.9423828125,304.193603515625,0.8964759707450867,0.6046333312988281,0.4259005486965179,293.2122497558594,297.1499938964844,293.1499938964844,0.7834739685058594,-12200.9130859375,304.21240234375,0.9835177659988404,0.7878168225288391,0.7479369044303894,293.2001647949219,297.1499938964844,293.1499938964844,0.0676459968090057,-8493.4677734375,304.1612548828125,0.5023441910743713,0.1089115291833877,0.522644579410553,290.7108764648437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7160949707031,1.0,0.580517590045929,0.4915080666542053,0.4915080666542053,1.0,1.0,-2.7637524604797363,0.99650239944458,1.7672500610351562,0.3762689232826233,0.0,0.0,1.0,219.9933319091797,187.0,168.92318725585938,-32336.68359375,2237.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6678161621094,311.4487609863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7772734761238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888337713666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744215726852417,-5117.46484375,304.1972045898437,0.7510544657707214,0.3434010446071625,0.3154448568820953,293.351318359375,297.1499938964844,293.1499938964844,0.2251641154289245,-4610.18408203125,304.1938171386719,0.7152714133262634,0.2923693656921386,0.2842469215393066,293.19122314453125,297.1499938964844,293.1499938964844,0.553372323513031,-6894.15087890625,304.1938781738281,0.900749444961548,0.6036363840103149,0.4250655472278595,293.2151794433594,297.1499938964844,293.1499938964844,0.7770348191261292,-12124.0576171875,304.2127685546875,0.9873504042625428,0.7864538431167603,0.7464702129364014,293.2004699707031,297.1499938964844,293.1499938964844,0.0665162801742553,-8389.5673828125,304.1612548828125,0.5037866234779358,0.1082139834761619,0.5185268521308899,290.7698974609375,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7749938964844,1.0,0.5753307342529297,0.4930380880832672,0.4930380880832672,1.0,1.0,-2.749075412750244,0.9932371973991394,1.75583815574646,0.3762854933738708,0.0,0.0,1.0,214.1743621826172,187.0,166.6958465576172,-32324.279296875,2185.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7674865722656,311.5500183105469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7810559272766113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007926725083962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2698945999145508,-5049.9521484375,304.19683837890625,0.7529174089431763,0.3405921459197998,0.3127314746379852,293.3538513183594,297.1499938964844,293.1499938964844,0.2208591401576995,-4539.24853515625,304.1936950683594,0.7165364623069763,0.2893200814723968,0.2811712920665741,293.1937255859375,297.1499938964844,293.1499938964844,0.548743486404419,-6848.9521484375,304.1943359375,0.9052355289459229,0.602621853351593,0.4242186248302459,293.218017578125,297.1499938964844,293.1499938964844,0.7704342007637024,-12044.8359375,304.2133483886719,0.9911658763885498,0.7850713729858398,0.744985818862915,293.2007751464844,297.1499938964844,293.1499938964844,0.0653711557388305,-8284.5751953125,304.1612854003906,0.5053300261497498,0.1075174063444137,0.5144115686416626,290.8313903808594,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.2958374023437,290.8371276855469,1.0,0.5701016783714294,0.4945824146270752,0.4945824146270752,1.0,1.0,-2.7343711853027344,0.9899440407752992,1.7444270849227903,0.3762794137001037,0.0,0.0,1.0,208.35260009765625,175.0,170.93809509277344,-32337.115234375,2133.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8964538574219,311.6773376464844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7804824113845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792090431787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624572753906,297.1499938964844,293.1499938964844,0.260916143655777,-4915.14208984375,304.1961975097656,0.7570510506629944,0.3350179493427276,0.3073442876338959,293.35858154296875,297.1499938964844,293.1499938964844,0.2122849076986313,-4396.92822265625,304.1933898925781,0.7192979454994202,0.2831983566284179,0.2749980390071869,293.1985778808594,297.1499938964844,293.1499938964844,0.5392711162567139,-6756.064453125,304.1953125,0.915367841720581,0.6005322337150574,0.422484278678894,293.22344970703125,297.1499938964844,293.1499938964844,0.7567251920700073,-11879.8837890625,304.2151184082031,0.9986297488212584,0.7822452187538147,0.7418347597122192,293.2012634277344,297.1499938964844,293.1499938964844,0.0630617663264274,-8074.1162109375,304.161376953125,0.508736252784729,0.1061295494437217,0.5062056183815002,290.9594116210937,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.96502685546875,1.0,0.5595030784606934,0.4977186620235443,0.4977186620235443,1.0,1.0,-2.7046327590942383,0.9831722974777222,1.7214605808258057,0.376171201467514,0.0,0.0,1.0,196.7418365478516,163.0,175.6540069580078,-32336.58203125,2032.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1321716308594,311.9130859375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788135409355164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903967634774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624572753906,297.1499938964844,293.1499938964844,0.260916143655777,-4915.14208984375,304.1961975097656,0.7570510506629944,0.3350179493427276,0.3073442876338959,293.35858154296875,297.1499938964844,293.1499938964844,0.2122849076986313,-4396.92822265625,304.1933898925781,0.7192979454994202,0.2831983566284179,0.2749980390071869,293.1985778808594,297.1499938964844,293.1499938964844,0.5392711162567139,-6756.064453125,304.1953125,0.915367841720581,0.6005322337150574,0.422484278678894,293.22344970703125,297.1499938964844,293.1499938964844,0.7567251920700073,-11879.8837890625,304.2151184082031,0.9986297488212584,0.7822452187538147,0.7418347597122192,293.2012634277344,297.1499938964844,293.1499938964844,0.0630617663264274,-8074.1162109375,304.161376953125,0.508736252784729,0.1061295494437217,0.5062056183815002,290.9594116210937,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.96502685546875,1.0,0.5595030784606934,0.4977186620235443,0.4977186620235443,1.0,1.0,-2.7046327590942383,0.9831722974777222,1.7214605808258057,0.376171201467514,0.0,0.0,1.0,196.7418365478516,163.0,175.6540069580078,-32336.58203125,2032.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1321716308594,311.9130859375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788135409355164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903967634774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520248591899872,-4780.27392578125,304.1956481933594,0.7599815726280212,0.3295428454875946,0.3021217584609985,293.36260986328125,297.1499938964844,293.1499938964844,0.2037756145000457,-4254.138671875,304.1931457519531,0.7207927703857422,0.2770982682704925,0.2689203321933746,293.2029724121094,297.1499938964844,293.1499938964844,0.529390275478363,-6658.419921875,304.1967468261719,0.9242085814476012,0.5984104871749878,0.4207876622676849,293.2188720703125,297.1499938964844,293.1499938964844,0.7282731533050537,-11510.62890625,304.2414855957031,0.9990000128746032,0.7812619805335999,0.7248992323875427,293.2013854980469,297.1499938964844,293.1499938964844,0.0607969760894775,-7868.80517578125,304.161376953125,0.5113865733146667,0.1048049256205558,0.4986268281936645,291.0987548828125,291.1499938964844,254.61134338378903,253.9282073974609,279.1840209960937,293.2995910644531,291.10565185546875,1.0,0.547944962978363,0.5012617111206055,0.5012617111206055,1.0,1.0,-2.659775257110596,0.9705659747123718,1.6892093420028689,0.3737915456295013,0.0,0.0,1.0,186.8039093017578,151.0,194.0375518798828,-32210.5078125,1916.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3540344238281,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7811855673789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928039995022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520248591899872,-4780.27392578125,304.1956481933594,0.7599815726280212,0.3295428454875946,0.3021217584609985,293.36260986328125,297.1499938964844,293.1499938964844,0.2037756145000457,-4254.138671875,304.1931457519531,0.7207927703857422,0.2770982682704925,0.2689203321933746,293.2029724121094,297.1499938964844,293.1499938964844,0.529390275478363,-6658.419921875,304.1967468261719,0.9242085814476012,0.5984104871749878,0.4207876622676849,293.2188720703125,297.1499938964844,293.1499938964844,0.7282731533050537,-11510.62890625,304.2414855957031,0.9990000128746032,0.7812619805335999,0.7248992323875427,293.2013854980469,297.1499938964844,293.1499938964844,0.0607969760894775,-7868.80517578125,304.161376953125,0.5113865733146667,0.1048049256205558,0.4986268281936645,291.0987548828125,291.1499938964844,254.61134338378903,253.9282073974609,279.1840209960937,293.2995910644531,291.10565185546875,1.0,0.547944962978363,0.5012617111206055,0.5012617111206055,1.0,1.0,-2.659775257110596,0.9705659747123718,1.6892093420028689,0.3737915456295013,0.0,0.0,1.0,186.8039093017578,151.0,194.0375518798828,-32210.5078125,1916.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3540344238281,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7811855673789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928039995022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.242691621184349,-4636.7890625,304.19598388671875,0.7633365392684937,0.3240818977355957,0.2969289422035217,293.3664245605469,297.1499938964844,293.1499938964844,0.1949023306369781,-4103.16357421875,304.19354248046875,0.7225281596183777,0.2709375023841858,0.2628063261508941,293.2074890136719,297.1499938964844,293.1499938964844,0.518095076084137,-6545.31103515625,304.20001220703125,0.9337741732597352,0.5961511135101318,0.4190147817134857,293.19415283203125,297.1499938964844,293.1499938964844,0.6920175552368164,-11042.1376953125,304.2712707519531,0.9990000128746032,0.7844963669776917,0.7030007243156433,293.20147705078125,297.1499938964844,293.1499938964844,0.0583687834441661,-7649.39794921875,304.16162109375,0.5144259333610535,0.1034892499446868,0.4911544919013977,291.2692565917969,291.1499938964844,254.76405334472656,254.0716247558593,279.1864624023437,293.29888916015625,291.2774963378906,1.0,0.5354015827178955,0.5050369501113892,0.5050369501113892,1.0,1.0,-2.608680963516236,0.9554975628852844,1.6531833410263062,0.3701692819595337,0.0,0.0,0.9769214391708374,176.67852783203125,139.0,228.8982391357422,-32093.875,1794.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65887451171875,312.46661376953125,278.1499938964844,0.0,18000.0,316.6700134277344,32994.44140625,36000.0,0.0,0.0,0.7787947654724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297381401062007,1.829766035079956,-2.779202077363152e-05,0.0,0.0007903777295723,0.0,0.0,683.4903564453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.242691621184349,-4636.7890625,304.19598388671875,0.7633365392684937,0.3240818977355957,0.2969289422035217,293.3664245605469,297.1499938964844,293.1499938964844,0.1949023306369781,-4103.16357421875,304.19354248046875,0.7225281596183777,0.2709375023841858,0.2628063261508941,293.2074890136719,297.1499938964844,293.1499938964844,0.518095076084137,-6545.31103515625,304.20001220703125,0.9337741732597352,0.5961511135101318,0.4190147817134857,293.19415283203125,297.1499938964844,293.1499938964844,0.6920175552368164,-11042.1376953125,304.2712707519531,0.9990000128746032,0.7844963669776917,0.7030007243156433,293.20147705078125,297.1499938964844,293.1499938964844,0.0583687834441661,-7649.39794921875,304.16162109375,0.5144259333610535,0.1034892499446868,0.4911544919013977,291.2692565917969,291.1499938964844,254.76405334472656,254.0716247558593,279.1864624023437,293.29888916015625,291.2774963378906,1.0,0.5354015827178955,0.5050369501113892,0.5050369501113892,1.0,1.0,-2.608680963516236,0.9554975628852844,1.6531833410263062,0.3701692819595337,0.0,0.0,0.9769214391708374,176.67852783203125,139.0,228.8982391357422,-32093.875,1794.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65887451171875,312.46661376953125,278.1499938964844,0.0,18000.0,316.6700134277344,32994.44140625,36000.0,0.0,0.0,0.7787947654724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297381401062007,1.829766035079956,-2.779202077363152e-05,0.0,0.0007903777295723,0.0,0.0,683.4903564453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333805710077285,-4492.23291015625,304.1961669921875,0.7676036953926086,0.3186795115470886,0.2917594611644745,293.36993408203125,297.1499938964844,293.1499938964844,0.1860354095697403,-3950.6298828125,304.1938171386719,0.7248963117599487,0.2647412121295929,0.2566311955451965,293.2119445800781,297.1499938964844,293.1499938964844,0.506271481513977,-6426.33056640625,304.2030334472656,0.9445083141326904,0.5937899947166443,0.4171487390995025,293.156005859375,297.1499938964844,293.1499938964844,0.6531903743743896,-10540.830078125,304.29541015625,0.9990000128746032,0.7910853028297424,0.6792968511581421,293.201171875,297.1499938964844,293.1499938964844,0.0559141635894775,-7429.40673828125,304.1618347167969,0.5182692408561707,0.1022436097264289,0.4838244318962097,291.4501647949219,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006286621094,291.4587097167969,1.0,0.5221651792526245,0.5090341567993164,0.5090341567993164,1.0,1.0,-2.5555193424224854,0.9396132826805116,1.6159061193466189,0.3661706149578094,0.0,0.0,0.9248552322387696,166.11753845214844,127.0,246.2530975341797,-31925.0703125,1672.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9689025878906,312.7791442871094,278.1499938964844,0.0,18000.0,316.6700134277344,35250.359375,36000.0,0.0,0.0,0.775119423866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821153998374939,1.821182131767273,-2.8111882784287445e-05,0.0,0.0007866476662456,0.0,0.0,683.4906616210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333805710077285,-4492.23291015625,304.1961669921875,0.7676036953926086,0.3186795115470886,0.2917594611644745,293.36993408203125,297.1499938964844,293.1499938964844,0.1860354095697403,-3950.6298828125,304.1938171386719,0.7248963117599487,0.2647412121295929,0.2566311955451965,293.2119445800781,297.1499938964844,293.1499938964844,0.506271481513977,-6426.33056640625,304.2030334472656,0.9445083141326904,0.5937899947166443,0.4171487390995025,293.156005859375,297.1499938964844,293.1499938964844,0.6531903743743896,-10540.830078125,304.29541015625,0.9990000128746032,0.7910853028297424,0.6792968511581421,293.201171875,297.1499938964844,293.1499938964844,0.0559141635894775,-7429.40673828125,304.1618347167969,0.5182692408561707,0.1022436097264289,0.4838244318962097,291.4501647949219,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006286621094,291.4587097167969,1.0,0.5221651792526245,0.5090341567993164,0.5090341567993164,1.0,1.0,-2.5555193424224854,0.9396132826805116,1.6159061193466189,0.3661706149578094,0.0,0.0,0.9248552322387696,166.11753845214844,127.0,246.2530975341797,-31925.0703125,1672.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9689025878906,312.7791442871094,278.1499938964844,0.0,18000.0,316.6700134277344,35250.359375,36000.0,0.0,0.0,0.775119423866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821153998374939,1.821182131767273,-2.8111882784287445e-05,0.0,0.0007866476662456,0.0,0.0,683.4906616210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3630676269531,297.1499938964844,293.1499938964844,0.2289332598447799,-4422.86474609375,304.1958312988281,0.7701104879379272,0.3160128891468048,0.2891982793807983,293.3715209960937,297.1499938964844,293.1499938964844,0.181766077876091,-3876.74560546875,304.193603515625,0.7263332009315491,0.2616413235664367,0.253534197807312,293.2140808105469,297.1499938964844,293.1499938964844,0.5005708336830139,-6369.052734375,304.2037048339844,0.9502461552619934,0.5925875902175903,0.4161941409111023,293.1331481933594,297.1499938964844,293.1499938964844,0.6334625482559204,-10285.97265625,304.3047790527344,0.9990000128746032,0.7954944968223572,0.6668189764022827,293.2007751464844,297.1499938964844,293.1499938964844,0.05475340411067,-7326.25439453125,304.16180419921875,0.5205665230751038,0.101671889424324,0.48033407330513,291.536376953125,291.1499938964844,254.98834228515625,254.28176879882807,279.1900634765625,293.3034362792969,291.5426025390625,1.0,0.5153307318687439,0.5111314654350281,0.5111314654350281,1.0,1.0,-2.528388023376465,0.9314724206924438,1.596915602684021,0.3640899062156677,0.0,0.0,0.8903511166572571,160.7223358154297,127.0,234.07766723632807,-31733.2890625,1611.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12994384765625,312.9046325683594,278.1499938964844,0.0,18000.0,317.1499938964844,36578.07421875,36000.0,0.0,0.0,0.7775524258613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.794417142868042,1.7944450378417969,-2.782512456178665e-05,0.0,0.0007891168352216,0.0,0.0,662.490234375,0.0,0.0,0.0,0.9868015050888062,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.225281074643135,-4366.4091796875,304.19415283203125,0.7728933691978455,0.3133801519870758,0.2866601049900055,293.3729858398437,297.1499938964844,293.1499938964844,0.1781244128942489,-3814.105224609375,304.1922912597656,0.7279566526412964,0.2585481405258178,0.250437468290329,293.21600341796875,297.1499938964844,293.1499938964844,0.4964251518249511,-6328.56103515625,304.2014465332031,0.95619934797287,0.5913957953453064,0.4152358770370483,293.1080627441406,297.1499938964844,293.1499938964844,0.6152706742286682,-10052.0810546875,304.3096618652344,0.9990000128746032,0.8006319999694824,0.6539278626441956,293.2001953125,297.1499938964844,293.1499938964844,0.053843718022108,-7247.04443359375,304.1612854003906,0.523163914680481,0.1011462211608886,0.4770192503929138,291.5867004394531,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.30780029296875,291.5902709960937,1.0,0.5083706378936768,0.5132977366447449,0.5132977366447449,1.0,1.0,-2.500995397567749,0.9232426285743712,1.5777528285980225,0.3619739115238189,0.0,0.0,0.8560619950294495,155.2672882080078,145.0,184.74038696289065,-31431.212890625,1551.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3589782714844,313.02911376953125,278.1499938964844,0.0,18000.0,317.1499938964844,37236.09375,36000.0,0.0,0.0,0.7750808000564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7340470552444458,1.7340737581253052,-2.6680410883273e-05,0.0,0.0007866084342822,0.0,0.0,608.7898559570312,0.0,0.0,0.0,0.9581839442253112,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.220267117023468,-4290.77587890625,304.18768310546875,0.7700289487838745,0.3080582022666931,0.2818717956542969,293.37628173828125,297.1499938964844,293.1499938964844,0.1726487874984741,-3721.365966796875,304.1872253417969,0.7238519787788391,0.2522314190864563,0.2444742769002914,293.2198486328125,297.1499938964844,293.1499938964844,0.4926745593547821,-6296.08154296875,304.1903076171875,0.9567722082138062,0.588944137096405,0.4135187864303589,293.0682678222656,297.1499938964844,293.1499938964844,0.6059083342552185,-9961.431640625,304.2707214355469,0.9990000128746032,0.8098263740539551,0.650130569934845,293.1994323730469,297.1499938964844,293.1499938964844,0.0528785474598407,-7167.16943359375,304.1591186523437,0.5221349596977234,0.100028172135353,0.4718993306159973,291.59112548828125,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3128356933594,291.58807373046875,1.0,0.504690408706665,0.5167511105537415,0.5167511105537415,1.0,1.0,-2.475264549255371,0.9177061915397644,1.5575584173202517,0.361722856760025,0.0,0.0,0.7953072190284729,153.08514404296875,163.0,34.440399169921875,-30875.11328125,1507.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9171447753906,313.2377319335937,278.1499938964844,0.0,18000.0,317.1499938964844,37772.74609375,36000.0,0.0,0.0,0.7675793170928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575596570968628,1.575620174407959,-2.361727274546865e-05,0.0,0.0007789953961037,0.0,0.0,479.3958740234375,0.0,0.0,0.0,0.8844279646873474,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.220267117023468,-4290.77587890625,304.18768310546875,0.7700289487838745,0.3080582022666931,0.2818717956542969,293.37628173828125,297.1499938964844,293.1499938964844,0.1726487874984741,-3721.365966796875,304.1872253417969,0.7238519787788391,0.2522314190864563,0.2444742769002914,293.2198486328125,297.1499938964844,293.1499938964844,0.4926745593547821,-6296.08154296875,304.1903076171875,0.9567722082138062,0.588944137096405,0.4135187864303589,293.0682678222656,297.1499938964844,293.1499938964844,0.6059083342552185,-9961.431640625,304.2707214355469,0.9990000128746032,0.8098263740539551,0.650130569934845,293.1994323730469,297.1499938964844,293.1499938964844,0.0528785474598407,-7167.16943359375,304.1591186523437,0.5221349596977234,0.100028172135353,0.4718993306159973,291.59112548828125,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3128356933594,291.58807373046875,1.0,0.504690408706665,0.5167511105537415,0.5167511105537415,1.0,1.0,-2.475264549255371,0.9177061915397644,1.5575584173202517,0.361722856760025,0.0,0.0,0.7953072190284729,153.08514404296875,163.0,34.440399169921875,-30875.11328125,1507.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9171447753906,313.2377319335937,278.1499938964844,0.0,18000.0,317.1499938964844,37772.74609375,36000.0,0.0,0.0,0.7675793170928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575596570968628,1.575620174407959,-2.361727274546865e-05,0.0,0.0007789953961037,0.0,0.0,479.3958740234375,0.0,0.0,0.0,0.8844279646873474,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173442989587783,-4249.05419921875,304.1800231933594,0.7607628703117371,0.3027089834213257,0.277267575263977,293.37969970703125,297.1499938964844,293.1499938964844,0.168759673833847,-3657.207763671875,304.18133544921875,0.7137494087219238,0.2458055913448333,0.2386223673820495,293.22314453125,297.1499938964844,293.1499938964844,0.4934751093387604,-6311.03662109375,304.1755676269531,0.9485761523246764,0.5865057706832886,0.4119649827480316,293.0625,297.1499938964844,293.1499938964844,0.6197382211685181,-10184.5224609375,304.2071533203125,0.9990000128746032,0.8131424188613892,0.6631920337677002,293.19976806640625,297.1499938964844,293.1499938964844,0.0525371208786964,-7145.41845703125,304.1566467285156,0.5160373449325562,0.0987092033028602,0.4671264290809631,291.5,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3136901855469,291.4945068359375,1.0,0.5075355768203735,0.5194233059883118,0.5194233059883118,1.0,1.0,-2.470779657363892,0.9198564291000366,1.5509231090545654,0.3646867275238037,0.0,0.0,0.7541563510894775,157.51768493652344,181.0,-86.67735290527344,-30460.146484375,1520.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5262145996094,313.4410095214844,278.1499938964844,0.0,18000.0,316.6700134277344,37496.5,36000.0,0.0,0.0,0.7523995041847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303961992263794,1.4304170608520508,-2.090433372359257e-05,0.0,0.0007635898073203,0.0,0.0,377.3601684570313,0.0,0.0,0.0,0.8184016346931458,4.0,0.0,1.0
