time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173442989587783,-4249.05419921875,304.1800231933594,0.7607628703117371,0.3027089834213257,0.277267575263977,293.37969970703125,297.1499938964844,293.1499938964844,0.168759673833847,-3657.207763671875,304.18133544921875,0.7137494087219238,0.2458055913448333,0.2386223673820495,293.22314453125,297.1499938964844,293.1499938964844,0.4934751093387604,-6311.03662109375,304.1755676269531,0.9485761523246764,0.5865057706832886,0.4119649827480316,293.0625,297.1499938964844,293.1499938964844,0.6197382211685181,-10184.5224609375,304.2071533203125,0.9990000128746032,0.8131424188613892,0.6631920337677002,293.19976806640625,297.1499938964844,293.1499938964844,0.0525371208786964,-7145.41845703125,304.1566467285156,0.5160373449325562,0.0987092033028602,0.4671264290809631,291.5,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3136901855469,291.4945068359375,1.0,0.5075355768203735,0.5194233059883118,0.5194233059883118,1.0,1.0,-2.470779657363892,0.9198564291000366,1.5509231090545654,0.3646867275238037,0.0,0.0,0.7541563510894775,157.51768493652344,181.0,-86.67735290527344,-30460.146484375,1520.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5262145996094,313.4410095214844,278.1499938964844,0.0,18000.0,316.6700134277344,37496.5,36000.0,0.0,0.0,0.7523995041847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303961992263794,1.4304170608520508,-2.090433372359257e-05,0.0,0.0007635898073203,0.0,0.0,377.3601684570313,0.0,0.0,0.0,0.8184016346931458,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2150954604148864,-4217.70703125,304.173828125,0.7480846643447876,0.2972995340824127,0.2727698683738708,293.38330078125,297.1499938964844,293.1499938964844,0.1653292924165725,-3600.82763671875,304.1766357421875,0.6989822387695312,0.2392616420984268,0.232822984457016,293.2263488769531,297.1499938964844,293.1499938964844,0.4959677159786224,-6342.05810546875,304.1629943847656,0.9345995783805848,0.5840076804161072,0.4105045199394226,293.0906982421875,297.1499938964844,293.1499938964844,0.6482269167900085,-10597.162109375,304.1407165527344,0.9990000128746032,0.8097111582756042,0.6871541738510132,293.20172119140625,297.1499938964844,293.1499938964844,0.0522462762892246,-7129.30615234375,304.1549377441406,0.5069407224655151,0.0970556586980819,0.4617498219013214,291.3800048828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094177246094,291.3743896484375,1.0,0.5147691369056702,0.5214547514915466,0.5214547514915466,1.0,1.0,-2.4789743423461914,0.9264106154441832,1.5525637865066528,0.3692913651466369,0.0,0.0,0.7314327955245972,166.42811584472656,199.0,-142.6688690185547,-30228.318359375,1568.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0000305175781,313.5860900878906,278.1499938964844,0.0,18000.0,316.6700134277344,36934.96484375,36000.0,0.0,0.0,0.739245593547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336776494979858,1.3336968421936035,-1.915394022944384e-05,0.0,0.0007502402877435,0.0,0.0,317.7309265136719,0.0,0.0,0.0,0.7751550078392029,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2150954604148864,-4217.70703125,304.173828125,0.7480846643447876,0.2972995340824127,0.2727698683738708,293.38330078125,297.1499938964844,293.1499938964844,0.1653292924165725,-3600.82763671875,304.1766357421875,0.6989822387695312,0.2392616420984268,0.232822984457016,293.2263488769531,297.1499938964844,293.1499938964844,0.4959677159786224,-6342.05810546875,304.1629943847656,0.9345995783805848,0.5840076804161072,0.4105045199394226,293.0906982421875,297.1499938964844,293.1499938964844,0.6482269167900085,-10597.162109375,304.1407165527344,0.9990000128746032,0.8097111582756042,0.6871541738510132,293.20172119140625,297.1499938964844,293.1499938964844,0.0522462762892246,-7129.30615234375,304.1549377441406,0.5069407224655151,0.0970556586980819,0.4617498219013214,291.3800048828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094177246094,291.3743896484375,1.0,0.5147691369056702,0.5214547514915466,0.5214547514915466,1.0,1.0,-2.4789743423461914,0.9264106154441832,1.5525637865066528,0.3692913651466369,0.0,0.0,0.7314327955245972,166.42811584472656,199.0,-142.6688690185547,-30228.318359375,1568.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0000305175781,313.5860900878906,278.1499938964844,0.0,18000.0,316.6700134277344,36934.96484375,36000.0,0.0,0.0,0.739245593547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336776494979858,1.3336968421936035,-1.915394022944384e-05,0.0,0.0007502402877435,0.0,0.0,317.7309265136719,0.0,0.0,0.0,0.7751550078392029,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125415951013565,-4180.47900390625,304.1701965332031,0.7340033650398254,0.2918023765087127,0.2683102190494537,293.3870849609375,297.1499938964844,293.1499938964844,0.1616008430719375,-3538.131103515625,304.1740417480469,0.6819054484367371,0.2325804233551025,0.2270156145095825,293.2298583984375,297.1499938964844,293.1499938964844,0.4979760944843292,-6365.90625,304.15545654296875,0.9174153208732604,0.581362247467041,0.4090428650379181,293.1473693847656,297.1499938964844,293.1499938964844,0.6854570508003235,-11113.57421875,304.0820617675781,0.9990000128746032,0.7997738122940063,0.7182269096374512,293.2053527832031,297.1499938964844,293.1499938964844,0.0516209043562412,-7083.7275390625,304.15435791015625,0.4963274896144867,0.0950129479169845,0.4552024602890014,291.27813720703125,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.27374267578125,1.0,0.5248132348060608,0.5230592489242554,0.5230592489242554,1.0,1.0,-2.4943442344665527,0.9353783130645752,1.558965802192688,0.3747531473636627,0.0,0.0,0.7214053273200989,178.5994873046875,202.0,-138.1328582763672,-30199.169921875,1641.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3065185546875,313.68798828125,278.1499938964844,0.0,18000.0,316.6700134277344,36462.60546875,36000.0,0.0,0.0,0.7261822819709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28423011302948,1.2842483520507812,-1.8261036530020647e-05,0.0,0.0007369826780632,0.0,0.0,289.51715087890625,0.0,0.0,0.0,0.75316321849823,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125415951013565,-4180.47900390625,304.1701965332031,0.7340033650398254,0.2918023765087127,0.2683102190494537,293.3870849609375,297.1499938964844,293.1499938964844,0.1616008430719375,-3538.131103515625,304.1740417480469,0.6819054484367371,0.2325804233551025,0.2270156145095825,293.2298583984375,297.1499938964844,293.1499938964844,0.4979760944843292,-6365.90625,304.15545654296875,0.9174153208732604,0.581362247467041,0.4090428650379181,293.1473693847656,297.1499938964844,293.1499938964844,0.6854570508003235,-11113.57421875,304.0820617675781,0.9990000128746032,0.7997738122940063,0.7182269096374512,293.2053527832031,297.1499938964844,293.1499938964844,0.0516209043562412,-7083.7275390625,304.15435791015625,0.4963274896144867,0.0950129479169845,0.4552024602890014,291.27813720703125,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.27374267578125,1.0,0.5248132348060608,0.5230592489242554,0.5230592489242554,1.0,1.0,-2.4943442344665527,0.9353783130645752,1.558965802192688,0.3747531473636627,0.0,0.0,0.7214053273200989,178.5994873046875,202.0,-138.1328582763672,-30199.169921875,1641.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3065185546875,313.68798828125,278.1499938964844,0.0,18000.0,316.6700134277344,36462.60546875,36000.0,0.0,0.0,0.7261822819709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28423011302948,1.2842483520507812,-1.8261036530020647e-05,0.0,0.0007369826780632,0.0,0.0,289.51715087890625,0.0,0.0,0.0,0.75316321849823,4.0,0.0,1.0
636900,293.3632202148437,297.1499938964844,293.1499938964844,0.2109911143779754,-4157.06884765625,304.1693420410156,0.7279932498931885,0.2890546321868896,0.2660354077816009,293.388916015625,297.1499938964844,293.1499938964844,0.1594971120357513,-3502.0576171875,304.1734924316406,0.6743737459182739,0.2292188853025436,0.224045529961586,293.23162841796875,297.1499938964844,293.1499938964844,0.4984515309333801,-6371.61279296875,304.15362548828125,0.9104745984077454,0.5800010561943054,0.4082542359828949,293.1828308105469,297.1499938964844,293.1499938964844,0.7020381093025208,-11335.6943359375,304.0644226074219,0.9990000128746032,0.792848527431488,0.7313871383666992,293.2073974609375,297.1499938964844,293.1499938964844,0.0511103048920631,-7043.5771484375,304.1545104980469,0.4916248321533203,0.0939108654856681,0.4512760043144226,291.2392883300781,291.1499938964844,255.6678924560547,254.91329956054688,279.168701171875,293.302978515625,291.2362976074219,1.0,0.5284289717674255,0.5239905118942261,0.5239905118942261,1.0,1.0,-2.4982008934021,0.9383626580238342,1.5598381757736206,0.3770073056221008,0.0,0.0,0.7194274663925171,183.8309783935547,202.0,-120.23126220703124,-30191.03125,1668.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3835754394531,313.7137145996094,278.1499938964844,0.0,18000.0,316.19000244140625,36287.2265625,36000.0,0.0,0.0,0.715253472328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2724497318267822,1.272467851638794,-1.8038481357507408e-05,0.0,0.0007258913246914,0.0,0.0,282.9021301269531,0.0,0.0,0.0,0.7478987574577332,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092809379100799,-4130.87841796875,304.1689453125,0.7226221561431885,0.2863209843635559,0.2637500762939453,293.3906555175781,297.1499938964844,293.1499938964844,0.1572555154561996,-3463.24609375,304.1733093261719,0.6676021814346313,0.225853607058525,0.2210483998060226,293.2334289550781,297.1499938964844,293.1499938964844,0.498568058013916,-6373.29052734375,304.1527404785156,0.9047921299934388,0.5786147117614746,0.407433807849884,293.2188415527344,297.1499938964844,293.1499938964844,0.7166078090667725,-11526.7509765625,304.0535583496094,0.9990000128746032,0.7853582501411438,0.7425944805145264,293.2093200683594,297.1499938964844,293.1499938964844,0.0505116172134876,-6995.669921875,304.15478515625,0.4873403012752533,0.0928054079413414,0.4471491575241089,291.20904541015625,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065795898437,291.2059631347656,1.0,0.5314058661460876,0.5250471234321594,0.5250471234321594,1.0,1.0,-2.499354600906372,0.9403857588768004,1.5589689016342163,0.3788139820098877,0.0,0.0,0.7185057997703552,188.305404663086,205.0,-104.78732299804688,-30138.3671875,1689.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3803100585937,313.6876220703125,278.1499938964844,0.0,18000.0,316.19000244140625,36174.30078125,36000.0,0.0,0.0,0.7088937759399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2652860879898071,1.2653039693832395,-1.7902548279380426e-05,0.0,0.0007194370846264,0.0,0.0,278.9147644042969,0.0,0.0,0.0,0.7446979880332947,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052473723888397,-4067.617919921875,304.16943359375,0.7100560665130615,0.280973345041275,0.2593739926815033,293.39337158203125,297.1499938964844,293.1499938964844,0.1523197889328003,-3376.268798828125,304.1737976074219,0.6531041264533997,0.2192065566778183,0.2152169048786163,293.2367553710937,297.1499938964844,293.1499938964844,0.4970677495002746,-6357.56396484375,304.1545104980469,0.8920422196388245,0.5758306980133057,0.4058600962162018,293.2694091796875,297.1499938964844,293.1499938964844,0.7143880128860474,-11467.5537109375,304.09039306640625,0.9882749319076538,0.7732666730880737,0.7356946468353271,293.21209716796875,297.1499938964844,293.1499938964844,0.0492332391440868,-6890.71630859375,304.15533447265625,0.4774547815322876,0.0907395109534263,0.4398669302463531,291.19122314453125,291.1499938964844,255.84283447265625,255.073974609375,279.17755126953125,293.31842041015625,291.1910705566406,1.0,0.5344181656837463,0.5282196998596191,0.5282196998596191,1.0,1.0,-2.4682159423828125,0.9314785003662108,1.5367374420166016,0.3772064447402954,0.0,0.0,0.7151097059249878,198.74041748046875,208.0,-38.52481842041016,-29804.73828125,1690.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2935485839844,313.6278686523437,278.1499938964844,0.0,18000.0,316.19000244140625,36123.34375,36000.0,0.0,0.0,0.6971582770347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2573338747024536,1.257351636886597,-1.7769207261153497e-05,0.0,0.0007075270405039,0.0,0.0,274.7257995605469,0.0,0.0,0.0,0.7409314513206482,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052473723888397,-4067.617919921875,304.16943359375,0.7100560665130615,0.280973345041275,0.2593739926815033,293.39337158203125,297.1499938964844,293.1499938964844,0.1523197889328003,-3376.268798828125,304.1737976074219,0.6531041264533997,0.2192065566778183,0.2152169048786163,293.2367553710937,297.1499938964844,293.1499938964844,0.4970677495002746,-6357.56396484375,304.1545104980469,0.8920422196388245,0.5758306980133057,0.4058600962162018,293.2694091796875,297.1499938964844,293.1499938964844,0.7143880128860474,-11467.5537109375,304.09039306640625,0.9882749319076538,0.7732666730880737,0.7356946468353271,293.21209716796875,297.1499938964844,293.1499938964844,0.0492332391440868,-6890.71630859375,304.15533447265625,0.4774547815322876,0.0907395109534263,0.4398669302463531,291.19122314453125,291.1499938964844,255.84283447265625,255.073974609375,279.17755126953125,293.31842041015625,291.1910705566406,1.0,0.5344181656837463,0.5282196998596191,0.5282196998596191,1.0,1.0,-2.4682159423828125,0.9314785003662108,1.5367374420166016,0.3772064447402954,0.0,0.0,0.7151097059249878,198.74041748046875,208.0,-38.52481842041016,-29804.73828125,1690.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2935485839844,313.6278686523437,278.1499938964844,0.0,18000.0,316.19000244140625,36123.34375,36000.0,0.0,0.0,0.6971582770347595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2573338747024536,1.257351636886597,-1.7769207261153497e-05,0.0,0.0007075270405039,0.0,0.0,274.7257995605469,0.0,0.0,0.0,0.7409314513206482,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009594291448593,-3999.880859375,304.1700744628906,0.6994823217391968,0.2756198048591614,0.2548860311508178,293.3961181640625,297.1499938964844,293.1499938964844,0.1471458673477172,-3284.248779296875,304.17449951171875,0.6417274475097656,0.2124829590320587,0.209212452173233,293.2405700683594,297.1499938964844,293.1499938964844,0.4948526322841644,-6334.484375,304.1566772460937,0.8830423951148987,0.5728598237037659,0.4040718376636505,293.2882995605469,297.1499938964844,293.1499938964844,0.7099064588546753,-11389.4462890625,304.1173095703125,0.9784728288650512,0.7663795351982117,0.7287250757217407,293.2145690917969,297.1499938964844,293.1499938964844,0.0478062331676483,-6773.43359375,304.1559143066406,0.4682330191135406,0.088667020201683,0.4320961534976959,291.183349609375,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3249816894531,291.18292236328125,1.0,0.5353384017944336,0.5314019918441772,0.5314019918441772,1.0,1.0,-2.4357497692108154,0.9219590425491332,1.5137908458709717,0.3748752474784851,0.0,0.0,0.7111653089523315,205.90557861328125,211.0,-19.14632225036621,-29404.345703125,1675.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1856994628906,313.53240966796875,278.1499938964844,0.0,18000.0,315.7099914550781,36135.1484375,36000.0,0.0,0.0,0.6812348365783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431917190551758,1.2432092428207395,-1.7557136743562296e-05,0.0,0.0006913667893968,0.0,0.0,267.6488342285156,0.0,0.0,0.0,0.7348523139953613,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009594291448593,-3999.880859375,304.1700744628906,0.6994823217391968,0.2756198048591614,0.2548860311508178,293.3961181640625,297.1499938964844,293.1499938964844,0.1471458673477172,-3284.248779296875,304.17449951171875,0.6417274475097656,0.2124829590320587,0.209212452173233,293.2405700683594,297.1499938964844,293.1499938964844,0.4948526322841644,-6334.484375,304.1566772460937,0.8830423951148987,0.5728598237037659,0.4040718376636505,293.2882995605469,297.1499938964844,293.1499938964844,0.7099064588546753,-11389.4462890625,304.1173095703125,0.9784728288650512,0.7663795351982117,0.7287250757217407,293.2145690917969,297.1499938964844,293.1499938964844,0.0478062331676483,-6773.43359375,304.1559143066406,0.4682330191135406,0.088667020201683,0.4320961534976959,291.183349609375,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3249816894531,291.18292236328125,1.0,0.5353384017944336,0.5314019918441772,0.5314019918441772,1.0,1.0,-2.4357497692108154,0.9219590425491332,1.5137908458709717,0.3748752474784851,0.0,0.0,0.7111653089523315,205.90557861328125,211.0,-19.14632225036621,-29404.345703125,1675.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1856994628906,313.53240966796875,278.1499938964844,0.0,18000.0,315.7099914550781,36135.1484375,36000.0,0.0,0.0,0.6812348365783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431917190551758,1.2432092428207395,-1.7557136743562296e-05,0.0,0.0006913667893968,0.0,0.0,267.6488342285156,0.0,0.0,0.0,0.7348523139953613,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968737691640854,-3935.307861328125,304.170166015625,0.6908172369003296,0.2705328464508056,0.2504784762859344,293.3976135253906,297.1499938964844,293.1499938964844,0.142084464430809,-3193.75830078125,304.1747436523437,0.6322871446609497,0.2059424519538879,0.2032081335783004,293.2432861328125,297.1499938964844,293.1499938964844,0.4928120672702789,-6313.63671875,304.1578063964844,0.8764129877090454,0.5700085759162903,0.4022388160228729,293.2961120605469,297.1499938964844,293.1499938964844,0.7070193290710449,-11340.6328125,304.1327819824219,0.9710890650749208,0.7612776756286621,0.7238945960998535,293.2155456542969,297.1499938964844,293.1499938964844,0.046457152813673,-6663.595703125,304.1561889648437,0.4591382145881653,0.0868281498551368,0.424587994813919,291.1683959960937,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3275756835937,291.16754150390625,1.0,0.5352991223335266,0.5344634652137756,0.5344634652137756,1.0,1.0,-2.40621304512024,0.9133891463279724,1.492823839187622,0.3728270530700683,0.0,0.0,0.7095878720283508,210.9541473388672,214.0,-21.236045837402344,-29001.853515625,1656.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9878845214844,313.3727722167969,278.1499938964844,0.0,18000.0,315.7099914550781,36069.7578125,36000.0,0.0,0.0,0.6696962118148804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346025705337524,1.2346199750900269,-1.7413112800568342e-05,0.0,0.0006796565139666,0.0,0.0,263.2333679199219,0.0,0.0,0.0,0.7311450839042664,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968737691640854,-3935.307861328125,304.170166015625,0.6908172369003296,0.2705328464508056,0.2504784762859344,293.3976135253906,297.1499938964844,293.1499938964844,0.142084464430809,-3193.75830078125,304.1747436523437,0.6322871446609497,0.2059424519538879,0.2032081335783004,293.2432861328125,297.1499938964844,293.1499938964844,0.4928120672702789,-6313.63671875,304.1578063964844,0.8764129877090454,0.5700085759162903,0.4022388160228729,293.2961120605469,297.1499938964844,293.1499938964844,0.7070193290710449,-11340.6328125,304.1327819824219,0.9710890650749208,0.7612776756286621,0.7238945960998535,293.2155456542969,297.1499938964844,293.1499938964844,0.046457152813673,-6663.595703125,304.1561889648437,0.4591382145881653,0.0868281498551368,0.424587994813919,291.1683959960937,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3275756835937,291.16754150390625,1.0,0.5352991223335266,0.5344634652137756,0.5344634652137756,1.0,1.0,-2.40621304512024,0.9133891463279724,1.492823839187622,0.3728270530700683,0.0,0.0,0.7095878720283508,210.9541473388672,214.0,-21.236045837402344,-29001.853515625,1656.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9878845214844,313.3727722167969,278.1499938964844,0.0,18000.0,315.7099914550781,36069.7578125,36000.0,0.0,0.0,0.6696962118148804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346025705337524,1.2346199750900269,-1.7413112800568342e-05,0.0,0.0006796565139666,0.0,0.0,263.2333679199219,0.0,0.0,0.0,0.7311450839042664,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929881125688552,-3873.67041015625,304.169921875,0.6834439635276794,0.2657510042190552,0.2463175505399704,293.3975524902344,297.1499938964844,293.1499938964844,0.1372039765119552,-3105.865966796875,304.17462158203125,0.6239759922027588,0.1996764242649078,0.1974233537912368,293.24481201171875,297.1499938964844,293.1499938964844,0.4907781779766083,-6292.98193359375,304.1585998535156,0.8711946606636047,0.567331850528717,0.4005039930343628,293.2996826171875,297.1499938964844,293.1499938964844,0.7042170763015747,-11297.185546875,304.14306640625,0.9650241136550904,0.7568498253822327,0.7198402881622314,293.2149658203125,297.1499938964844,293.1499938964844,0.0453096628189086,-6570.58984375,304.1560363769531,0.4517381191253662,0.0852835848927497,0.4182550609111786,291.15545654296875,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.327880859375,291.1547546386719,1.0,0.534875214099884,0.5374342799186707,0.5374342799186707,1.0,1.0,-2.379699945449829,0.9058735966682434,1.4738264083862305,0.3711552321910858,0.0,0.0,0.7097519040107727,214.8089599609375,217.0,-18.476274490356445,-28656.8515625,1636.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7650451660156,313.20965576171875,278.1499938964844,0.0,18000.0,315.7099914550781,36009.30078125,36000.0,0.0,0.0,0.6592551469802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233076572418213,1.2330939769744873,-1.7376574760419317e-05,0.0,0.0006690601585432,0.0,0.0,262.3309326171875,0.0,0.0,0.0,0.7304497361183167,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929881125688552,-3873.67041015625,304.169921875,0.6834439635276794,0.2657510042190552,0.2463175505399704,293.3975524902344,297.1499938964844,293.1499938964844,0.1372039765119552,-3105.865966796875,304.17462158203125,0.6239759922027588,0.1996764242649078,0.1974233537912368,293.24481201171875,297.1499938964844,293.1499938964844,0.4907781779766083,-6292.98193359375,304.1585998535156,0.8711946606636047,0.567331850528717,0.4005039930343628,293.2996826171875,297.1499938964844,293.1499938964844,0.7042170763015747,-11297.185546875,304.14306640625,0.9650241136550904,0.7568498253822327,0.7198402881622314,293.2149658203125,297.1499938964844,293.1499938964844,0.0453096628189086,-6570.58984375,304.1560363769531,0.4517381191253662,0.0852835848927497,0.4182550609111786,291.15545654296875,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.327880859375,291.1547546386719,1.0,0.534875214099884,0.5374342799186707,0.5374342799186707,1.0,1.0,-2.379699945449829,0.9058735966682434,1.4738264083862305,0.3711552321910858,0.0,0.0,0.7097519040107727,214.8089599609375,217.0,-18.476274490356445,-28656.8515625,1636.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7650451660156,313.20965576171875,278.1499938964844,0.0,18000.0,315.7099914550781,36009.30078125,36000.0,0.0,0.0,0.6592551469802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233076572418213,1.2330939769744873,-1.7376574760419317e-05,0.0,0.0006690601585432,0.0,0.0,262.3309326171875,0.0,0.0,0.0,0.7304497361183167,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1910988837480545,-3843.60400390625,304.16973876953125,0.6800388693809509,0.2634385228157043,0.2443048804998397,293.3971862792969,297.1499938964844,293.1499938964844,0.1348181068897247,-3062.6513671875,304.1744689941406,0.6199731826782227,0.1966147273778915,0.194595456123352,293.245361328125,297.1499938964844,293.1499938964844,0.4897434711456299,-6282.49755859375,304.1589050292969,0.8688699007034302,0.5660253167152405,0.3996561169624328,293.3007202148437,297.1499938964844,293.1499938964844,0.7027357220649719,-11275.474609375,304.1470031738281,0.9622341990470886,0.7547447681427002,0.7179330587387085,293.21435546875,297.1499938964844,293.1499938964844,0.0447885356843471,-6528.4384765625,304.1558837890625,0.4485235214233398,0.0845803469419479,0.4153991639614105,291.1498413085937,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.3275756835937,291.14923095703125,1.0,0.5346038341522217,0.5389012694358826,0.5389012694358826,1.0,1.0,-2.3671436309814453,0.9023496508598328,1.464794039726257,0.3703957200050354,0.0,0.0,0.7103325724601746,216.5058135986328,217.0,-16.923114776611328,-28495.6484375,1626.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6451416015625,313.12506103515625,278.1499938964844,0.0,18000.0,315.2300109863281,35985.2421875,36000.0,0.0,0.0,0.649666965007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2340060472488403,1.2340234518051147,-1.7385058526997454e-05,0.0,0.0006593294092454,0.0,0.0,262.72637939453125,0.0,0.0,0.0,0.7308525443077087,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1892894953489303,-3814.824951171875,304.16943359375,0.6767616868019104,0.2611688375473022,0.2423288822174072,293.3966369628906,297.1499938964844,293.1499938964844,0.1324971616268158,-3020.517822265625,304.1742553710937,0.6159535646438599,0.1935900002717971,0.1918012499809265,293.24578857421875,297.1499938964844,293.1499938964844,0.4888204336166382,-6273.26513671875,304.1589660644531,0.8666638135910034,0.5647333264350891,0.39881631731987,293.301513671875,297.1499938964844,293.1499938964844,0.7013652324676514,-11255.890625,304.1500244140625,0.9595332145690918,0.7526834607124329,0.7160696387290955,293.213623046875,297.1499938964844,293.1499938964844,0.0443077757954597,-6489.80419921875,304.1556701660156,0.4455293715000152,0.083908773958683,0.4126873016357422,291.14190673828125,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271179199219,291.1406555175781,1.0,0.5343173146247864,0.5403619408607483,0.5403619408607483,1.0,1.0,-2.354907512664795,0.8989279866218567,1.455979585647583,0.3696648478507995,0.0,0.0,0.711625337600708,218.11489868164065,220.0,-21.325319290161133,-28315.3125,1617.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4843444824219,313.0084533691406,278.1499938964844,0.0,18000.0,315.2300109863281,35956.2265625,36000.0,0.0,0.0,0.6446033716201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2361599206924438,1.2361774444580078,-1.7410804503015243e-05,0.0,0.0006541904876939,0.0,0.0,263.7123718261719,0.0,0.0,0.0,0.7318239212036133,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857738941907882,-3758.727783203125,304.1688232421875,0.670510470867157,0.2567464411258697,0.238478735089302,293.3951721191406,297.1499938964844,293.1499938964844,0.1279475837945938,-2937.449462890625,304.1737670898437,0.6075884103775024,0.1876363754272461,0.1863009631633758,293.2463684082031,297.1499938964844,293.1499938964844,0.4870015978813171,-6255.05712890625,304.1590270996094,0.8625067472457886,0.5621883869171143,0.3971602022647857,293.3023986816406,297.1499938964844,293.1499938964844,0.6985509991645813,-11216.888671875,304.1546936035156,0.9543009400367736,0.7486636638641357,0.7124425768852234,293.2119445800781,297.1499938964844,293.1499938964844,0.0434060655534267,-6417.47607421875,304.1553039550781,0.4400422573089599,0.0826377645134925,0.4075905084609985,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258056640625,291.1246643066406,1.0,0.5337397456169128,0.5432738065719604,0.5432738065719604,1.0,1.0,-2.331204891204834,0.892324686050415,1.4388803243637085,0.3682629764080047,0.0,0.0,0.7161535620689392,221.1702880859375,223.0,-20.371353149414062,-28002.009765625,1598.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1482238769531,312.78271484375,278.1499938964844,0.0,18000.0,315.2300109863281,35870.828125,36000.0,0.0,0.0,0.6356183290481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476967573165894,1.2477144002914429,-1.7565504094818607e-05,0.0,0.0006450717919506,0.0,0.0,269.2220458984375,0.0,0.0,0.0,0.7368557453155518,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857738941907882,-3758.727783203125,304.1688232421875,0.670510470867157,0.2567464411258697,0.238478735089302,293.3951721191406,297.1499938964844,293.1499938964844,0.1279475837945938,-2937.449462890625,304.1737670898437,0.6075884103775024,0.1876363754272461,0.1863009631633758,293.2463684082031,297.1499938964844,293.1499938964844,0.4870015978813171,-6255.05712890625,304.1590270996094,0.8625067472457886,0.5621883869171143,0.3971602022647857,293.3023986816406,297.1499938964844,293.1499938964844,0.6985509991645813,-11216.888671875,304.1546936035156,0.9543009400367736,0.7486636638641357,0.7124425768852234,293.2119445800781,297.1499938964844,293.1499938964844,0.0434060655534267,-6417.47607421875,304.1553039550781,0.4400422573089599,0.0826377645134925,0.4075905084609985,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258056640625,291.1246643066406,1.0,0.5337397456169128,0.5432738065719604,0.5432738065719604,1.0,1.0,-2.331204891204834,0.892324686050415,1.4388803243637085,0.3682629764080047,0.0,0.0,0.7161535620689392,221.1702880859375,223.0,-20.371353149414062,-28002.009765625,1598.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1482238769531,312.78271484375,278.1499938964844,0.0,18000.0,315.2300109863281,35870.828125,36000.0,0.0,0.0,0.6356183290481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476967573165894,1.2477144002914429,-1.7565504094818607e-05,0.0,0.0006450717919506,0.0,0.0,269.2220458984375,0.0,0.0,0.0,0.7368557453155518,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.182281494140625,-3702.620361328125,304.1683654785156,0.6645784378051758,0.2524632215499878,0.2347511798143386,293.39337158203125,297.1499938964844,293.1499938964844,0.1234396770596504,-2854.375244140625,304.17333984375,0.5989563465118408,0.18179252743721,0.1809023171663284,293.2467346191406,297.1499938964844,293.1499938964844,0.4849363267421722,-6234.173828125,304.1594543457031,0.858578085899353,0.5596744418144226,0.3955245018005371,293.3027648925781,297.1499938964844,293.1499938964844,0.6952721476554871,-11172.8046875,304.1585693359375,0.9491881728172302,0.7447296977043152,0.708901047706604,293.2101135253906,297.1499938964844,293.1499938964844,0.0425300858914852,-6346.90478515625,304.1549987792969,0.4350553750991821,0.0814376175403595,0.4028155505657196,291.115478515625,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3241882324219,291.114990234375,1.0,0.5331933498382568,0.5461871027946472,0.5461871027946472,1.0,1.0,-2.308286190032959,0.8859583735466003,1.4223278760910034,0.3669108748435974,0.0,0.0,0.721469521522522,224.11431884765625,226.0,-14.936266899108888,-27712.77734375,1580.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8045959472656,312.5595397949219,278.1499938964844,0.0,18000.0,314.75,35831.86328125,36000.0,0.0,0.0,0.6232773065567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2631877660751345,1.2632055282592771,-1.779288868419826e-05,0.0,0.0006325471913442,0.0,0.0,276.9530944824219,0.0,0.0,0.0,0.7436546087265015,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.182281494140625,-3702.620361328125,304.1683654785156,0.6645784378051758,0.2524632215499878,0.2347511798143386,293.39337158203125,297.1499938964844,293.1499938964844,0.1234396770596504,-2854.375244140625,304.17333984375,0.5989563465118408,0.18179252743721,0.1809023171663284,293.2467346191406,297.1499938964844,293.1499938964844,0.4849363267421722,-6234.173828125,304.1594543457031,0.858578085899353,0.5596744418144226,0.3955245018005371,293.3027648925781,297.1499938964844,293.1499938964844,0.6952721476554871,-11172.8046875,304.1585693359375,0.9491881728172302,0.7447296977043152,0.708901047706604,293.2101135253906,297.1499938964844,293.1499938964844,0.0425300858914852,-6346.90478515625,304.1549987792969,0.4350553750991821,0.0814376175403595,0.4028155505657196,291.115478515625,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3241882324219,291.114990234375,1.0,0.5331933498382568,0.5461871027946472,0.5461871027946472,1.0,1.0,-2.308286190032959,0.8859583735466003,1.4223278760910034,0.3669108748435974,0.0,0.0,0.721469521522522,224.11431884765625,226.0,-14.936266899108888,-27712.77734375,1580.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8045959472656,312.5595397949219,278.1499938964844,0.0,18000.0,314.75,35831.86328125,36000.0,0.0,0.0,0.6232773065567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2631877660751345,1.2632055282592771,-1.779288868419826e-05,0.0,0.0006325471913442,0.0,0.0,276.9530944824219,0.0,0.0,0.0,0.7436546087265015,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.178984522819519,-3649.567626953125,304.167724609375,0.6589195132255554,0.2483098208904266,0.2311377972364425,293.39129638671875,297.1499938964844,293.1499938964844,0.1190874129533767,-2773.645751953125,304.1728210449219,0.5901339054107666,0.1760473400354385,0.1755948811769485,293.24688720703125,297.1499938964844,293.1499938964844,0.4830826818943023,-6215.65185546875,304.1593933105469,0.8548139929771423,0.5571919083595276,0.3939067721366882,293.3027038574219,297.1499938964844,293.1499938964844,0.6921926140785217,-11132.48046875,304.1607971191406,0.9441450238227844,0.7408700585365295,0.7054250240325928,293.208251953125,297.1499938964844,293.1499938964844,0.0417244136333465,-6282.42431640625,304.1546630859375,0.4304592311382293,0.0802912190556526,0.3982827365398407,291.100830078125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.32232666015625,291.1000671386719,1.0,0.5326992273330688,0.549111008644104,0.549111008644104,1.0,1.0,-2.286005973815918,0.8797811269760132,1.4062249660491943,0.3655914068222046,0.0,0.0,0.7289178371429443,227.0091552734375,229.0,-19.120555877685547,-27403.96875,1562.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.391357421875,312.2861328125,278.1499938964844,0.0,18000.0,314.75,35766.921875,36000.0,0.0,0.0,0.6160182356834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834141254425049,1.2834322452545166,-1.809098648664076e-05,0.0,0.0006251801969483,0.0,0.0,287.2572021484375,0.0,0.0,0.0,0.7526324987411499,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.178984522819519,-3649.567626953125,304.167724609375,0.6589195132255554,0.2483098208904266,0.2311377972364425,293.39129638671875,297.1499938964844,293.1499938964844,0.1190874129533767,-2773.645751953125,304.1728210449219,0.5901339054107666,0.1760473400354385,0.1755948811769485,293.24688720703125,297.1499938964844,293.1499938964844,0.4830826818943023,-6215.65185546875,304.1593933105469,0.8548139929771423,0.5571919083595276,0.3939067721366882,293.3027038574219,297.1499938964844,293.1499938964844,0.6921926140785217,-11132.48046875,304.1607971191406,0.9441450238227844,0.7408700585365295,0.7054250240325928,293.208251953125,297.1499938964844,293.1499938964844,0.0417244136333465,-6282.42431640625,304.1546630859375,0.4304592311382293,0.0802912190556526,0.3982827365398407,291.100830078125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.32232666015625,291.1000671386719,1.0,0.5326992273330688,0.549111008644104,0.549111008644104,1.0,1.0,-2.286005973815918,0.8797811269760132,1.4062249660491943,0.3655914068222046,0.0,0.0,0.7289178371429443,227.0091552734375,229.0,-19.120555877685547,-27403.96875,1562.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.391357421875,312.2861328125,278.1499938964844,0.0,18000.0,314.75,35766.921875,36000.0,0.0,0.0,0.6160182356834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2834141254425049,1.2834322452545166,-1.809098648664076e-05,0.0,0.0006251801969483,0.0,0.0,287.2572021484375,0.0,0.0,0.0,0.7526324987411499,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757057160139084,-3596.435546875,304.16729736328125,0.6535154581069946,0.2442814260721206,0.22763592004776,293.3890075683594,297.1499938964844,293.1499938964844,0.1147714629769325,-2692.821533203125,304.1723937988281,0.5811394453048706,0.1703965365886688,0.1703752130270004,293.24688720703125,297.1499938964844,293.1499938964844,0.4809969365596771,-6194.55517578125,304.15972900390625,0.8511860370635986,0.5547383427619934,0.392309695482254,293.3023376464844,297.1499938964844,293.1499938964844,0.6887331604957581,-11087.494140625,304.1629638671875,0.9391636848449708,0.7370747327804565,0.7020124197006226,293.2064208984375,297.1499938964844,293.1499938964844,0.0409244149923324,-6217.99609375,304.1544494628906,0.4261961877346039,0.0791904106736183,0.3939543068408966,291.0923156738281,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203125,291.0919494628906,1.0,0.532267689704895,0.5520501136779785,0.5520501136779785,1.0,1.0,-2.264312267303467,0.873778223991394,1.3905339241027832,0.3643017113208771,0.0,0.0,0.7372441291809082,229.8833923339844,232.0,-12.87338924407959,-27135.251953125,1546.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9914245605469,312.0343322753906,278.1499938964844,0.0,18000.0,314.75,35728.46484375,36000.0,0.0,0.0,0.6102654337882996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087908029556274,1.3088092803955078,-1.848174724727869e-05,0.0,0.0006193418521434,0.0,0.0,300.7005615234375,0.0,0.0,0.0,0.7638619542121887,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757057160139084,-3596.435546875,304.16729736328125,0.6535154581069946,0.2442814260721206,0.22763592004776,293.3890075683594,297.1499938964844,293.1499938964844,0.1147714629769325,-2692.821533203125,304.1723937988281,0.5811394453048706,0.1703965365886688,0.1703752130270004,293.24688720703125,297.1499938964844,293.1499938964844,0.4809969365596771,-6194.55517578125,304.15972900390625,0.8511860370635986,0.5547383427619934,0.392309695482254,293.3023376464844,297.1499938964844,293.1499938964844,0.6887331604957581,-11087.494140625,304.1629638671875,0.9391636848449708,0.7370747327804565,0.7020124197006226,293.2064208984375,297.1499938964844,293.1499938964844,0.0409244149923324,-6217.99609375,304.1544494628906,0.4261961877346039,0.0791904106736183,0.3939543068408966,291.0923156738281,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203125,291.0919494628906,1.0,0.532267689704895,0.5520501136779785,0.5520501136779785,1.0,1.0,-2.264312267303467,0.873778223991394,1.3905339241027832,0.3643017113208771,0.0,0.0,0.7372441291809082,229.8833923339844,232.0,-12.87338924407959,-27135.251953125,1546.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9914245605469,312.0343322753906,278.1499938964844,0.0,18000.0,314.75,35728.46484375,36000.0,0.0,0.0,0.6102654337882996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087908029556274,1.3088092803955078,-1.848174724727869e-05,0.0,0.0006193418521434,0.0,0.0,300.7005615234375,0.0,0.0,0.0,0.7638619542121887,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740780472755432,-3569.934814453125,304.1671142578125,0.6509038209915161,0.2423126548528671,0.225925475358963,293.3878173828125,297.1499938964844,293.1499938964844,0.1126317605376243,-2652.47021484375,304.1722106933594,0.5765880942344666,0.1676056981086731,0.1677976101636886,293.246826171875,297.1499938964844,293.1499938964844,0.4798747301101684,-6183.15185546875,304.1600036621094,0.8494150042533875,0.5535195469856262,0.3915165662765503,293.3020935058594,297.1499938964844,293.1499938964844,0.6868752837181091,-11063.4541015625,304.1639709472656,0.936693787574768,0.7351954579353333,0.7003235220909119,293.2055053710937,297.1499938964844,293.1499938964844,0.0405273102223873,-6185.88330078125,304.15435791015625,0.4241761267185211,0.0786553919315338,0.3918593227863312,291.09014892578125,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3192443847656,291.08990478515625,1.0,0.5320761799812317,0.5535268783569336,0.5535268783569336,1.0,1.0,-2.2536633014678955,0.87083500623703,1.3828282356262207,0.3636656999588012,0.0,0.0,0.7414621710777283,231.3184509277344,232.0,-9.369016647338867,-27008.234375,1538.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80096435546875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35721.5390625,36000.0,0.0,0.0,0.6030885577201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218917846679688,1.321910381317139,-1.868946492322721e-05,0.0,0.0006120582111179,0.0,0.0,307.85455322265625,0.0,0.0,0.0,0.769698977470398,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725087165832519,-3544.38916015625,304.1668395996094,0.6483496427536011,0.2403727620840072,0.2242405712604522,293.3865661621094,297.1499938964844,293.1499938964844,0.1105367988348007,-2612.8466796875,304.1719970703125,0.5720073580741882,0.1648368388414383,0.1652403771877288,293.24676513671875,297.1499938964844,293.1499938964844,0.4788375794887543,-6172.708984375,304.1600646972656,0.8476703763008118,0.5523069500923157,0.3907269239425659,293.3017883300781,297.1499938964844,293.1499938964844,0.6851242184638977,-11041.0478515625,304.16461181640625,0.934239625930786,0.7333288788795471,0.6986452341079712,293.20458984375,297.1499938964844,293.1499938964844,0.0401486977934837,-6155.416015625,304.1542663574219,0.4222237765789032,0.0781296268105506,0.3898058831691742,291.086181640625,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.31817626953125,291.0852966308594,1.0,0.5319001078605652,0.5550087690353394,0.5550087690353394,1.0,1.0,-2.243136644363404,0.8679270148277283,1.3752095699310305,0.363034188747406,0.0,0.0,0.7460766434669495,232.7533416748047,220.0,-12.27980136871338,-26859.580078125,1530.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5813293457031,311.7716369628906,278.1499938964844,0.0,18000.0,314.2699890136719,35712.16015625,36000.0,0.0,0.0,0.6004427075386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335227370262146,1.335246205329895,-1.8902519514085725e-05,0.0,0.0006093730335123,0.0,0.0,315.2577209472656,0.0,0.0,0.0,0.7756913900375366,4.0,0.0,1.0
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692454516887664,-3490.968017578125,304.16668701171875,0.6463966369628906,0.2366384863853454,0.2207527905702591,293.3837585449219,297.1499938964844,293.1499938964844,0.1062324717640876,-2530.82275390625,304.1718444824219,0.5659900903701782,0.1594113111495971,0.1599745601415634,293.2463073730469,297.1499938964844,293.1499938964844,0.4764948487281799,-6148.86767578125,304.16064453125,0.8482347130775452,0.549949586391449,0.3890051543712616,293.3008117675781,297.1499938964844,293.1499938964844,0.6813074946403503,-10992.017578125,304.1661376953125,0.9347549080848694,0.7296791672706604,0.6951127648353577,293.2026062011719,297.1499938964844,293.1499938964844,0.0392121709883213,-6079.619140625,304.1544189453125,0.4209467768669128,0.0771513134241104,0.3848074674606323,291.0792541503906,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.31573486328125,291.07916259765625,1.0,0.5270699262619019,0.558060348033905,0.558060348033905,1.0,1.0,-2.220308542251587,0.8613483905792236,1.3589601516723633,0.3614141047000885,0.0,0.0,0.756160318851471,229.5101318359375,208.0,-7.371662616729736,-26586.65234375,1489.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17022705078125,311.51580810546875,278.1499938964844,0.0,18000.0,314.2699890136719,35671.9296875,36000.0,0.0,0.0,0.5961461067199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365747332572937,1.3657667636871338,-1.93939995369874e-05,0.0,0.0006050125230103,0.0,0.0,332.6382141113281,0.0,0.0,0.0,0.7893800735473633,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692454516887664,-3490.968017578125,304.16668701171875,0.6463966369628906,0.2366384863853454,0.2207527905702591,293.3837585449219,297.1499938964844,293.1499938964844,0.1062324717640876,-2530.82275390625,304.1718444824219,0.5659900903701782,0.1594113111495971,0.1599745601415634,293.2463073730469,297.1499938964844,293.1499938964844,0.4764948487281799,-6148.86767578125,304.16064453125,0.8482347130775452,0.549949586391449,0.3890051543712616,293.3008117675781,297.1499938964844,293.1499938964844,0.6813074946403503,-10992.017578125,304.1661376953125,0.9347549080848694,0.7296791672706604,0.6951127648353577,293.2026062011719,297.1499938964844,293.1499938964844,0.0392121709883213,-6079.619140625,304.1544189453125,0.4209467768669128,0.0771513134241104,0.3848074674606323,291.0792541503906,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.31573486328125,291.07916259765625,1.0,0.5270699262619019,0.558060348033905,0.558060348033905,1.0,1.0,-2.220308542251587,0.8613483905792236,1.3589601516723633,0.3614141047000885,0.0,0.0,0.756160318851471,229.5101318359375,208.0,-7.371662616729736,-26586.65234375,1489.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17022705078125,311.51580810546875,278.1499938964844,0.0,18000.0,314.2699890136719,35671.9296875,36000.0,0.0,0.0,0.5961461067199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365747332572937,1.3657667636871338,-1.93939995369874e-05,0.0,0.0006050125230103,0.0,0.0,332.6382141113281,0.0,0.0,0.0,0.7893800735473633,4.0,0.0,1.0
