time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659047901630401,-3435.8525390625,304.16668701171875,0.646579921245575,0.2331219315528869,0.2173152863979339,293.38043212890625,297.1499938964844,293.1499938964844,0.1018893718719482,-2447.169189453125,304.1718139648437,0.5620821714401245,0.154164433479309,0.1547213792800903,293.2453918457031,297.1499938964844,293.1499938964844,0.4736972153186798,-6120.1455078125,304.1617736816406,0.8515222668647766,0.5476909875869751,0.3872402608394623,293.2994384765625,297.1499938964844,293.1499938964844,0.6768572330474854,-10934.68359375,304.1681823730469,0.9388705492019652,0.7261374592781067,0.6915315985679626,293.2002258300781,297.1499938964844,293.1499938964844,0.0381976813077926,-5996.7841796875,304.1546325683594,0.4215509295463562,0.0762999802827835,0.3796418011188507,291.0819396972656,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128662109375,291.0821838378906,1.0,0.5199393630027771,0.5611618757247925,0.5611618757247925,1.0,1.0,-2.1972436904907227,0.8546232581138611,1.3426204919815063,0.3596602082252502,0.0,0.0,0.7651169300079346,222.41954040527344,196.0,1.6409472227096558,-26328.9765625,1435.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8102111816406,311.2963256835937,278.1499938964844,0.0,18000.0,313.7900085449219,35693.484375,36000.0,0.0,0.0,0.5880881547927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394562602043152,1.3945825099945068,-1.9881874322891235e-05,0.0,0.0005968347541056,0.0,0.0,349.8532409667969,0.0,0.0,0.0,0.8023772835731506,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659047901630401,-3435.8525390625,304.16668701171875,0.646579921245575,0.2331219315528869,0.2173152863979339,293.38043212890625,297.1499938964844,293.1499938964844,0.1018893718719482,-2447.169189453125,304.1718139648437,0.5620821714401245,0.154164433479309,0.1547213792800903,293.2453918457031,297.1499938964844,293.1499938964844,0.4736972153186798,-6120.1455078125,304.1617736816406,0.8515222668647766,0.5476909875869751,0.3872402608394623,293.2994384765625,297.1499938964844,293.1499938964844,0.6768572330474854,-10934.68359375,304.1681823730469,0.9388705492019652,0.7261374592781067,0.6915315985679626,293.2002258300781,297.1499938964844,293.1499938964844,0.0381976813077926,-5996.7841796875,304.1546325683594,0.4215509295463562,0.0762999802827835,0.3796418011188507,291.0819396972656,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128662109375,291.0821838378906,1.0,0.5199393630027771,0.5611618757247925,0.5611618757247925,1.0,1.0,-2.1972436904907227,0.8546232581138611,1.3426204919815063,0.3596602082252502,0.0,0.0,0.7651169300079346,222.41954040527344,196.0,1.6409472227096558,-26328.9765625,1435.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8102111816406,311.2963256835937,278.1499938964844,0.0,18000.0,313.7900085449219,35693.484375,36000.0,0.0,0.0,0.5880881547927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394562602043152,1.3945825099945068,-1.9881874322891235e-05,0.0,0.0005968347541056,0.0,0.0,349.8532409667969,0.0,0.0,0.0,0.8023772835731506,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.162734717130661,-3383.462890625,304.1664123535156,0.648131251335144,0.2297965437173843,0.2139767259359359,293.3766784667969,297.1499938964844,293.1499938964844,0.0976870208978653,-2365.613525390625,304.1715393066406,0.5594778656959534,0.1490851044654846,0.1495473980903625,293.2441711425781,297.1499938964844,293.1499938964844,0.4710615575313568,-6093.3388671875,304.1622009277344,0.8565803170204163,0.5455219745635986,0.3854774534702301,293.2976989746094,297.1499938964844,293.1499938964844,0.6726089715957642,-10880.6201171875,304.1691589355469,0.9451753497123718,0.7227012515068054,0.6879653334617615,293.19757080078125,297.1499938964844,293.1499938964844,0.0372335650026798,-5918.2421875,304.1546936035156,0.4234510064125061,0.0755620151758194,0.3746159076690674,291.08026123046875,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3096618652344,291.0801086425781,1.0,0.5114590525627136,0.5642922520637512,0.5642922520637512,1.0,1.0,-2.174581289291382,0.8480042815208435,1.326576828956604,0.3579041659832001,0.0,0.0,0.7744194865226746,213.27618408203125,184.0,-1.9360257387161253,-26044.45703125,1374.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4322509765625,311.0533142089844,278.1499938964844,0.0,18000.0,313.7900085449219,35691.96875,36000.0,0.0,0.0,0.5845603346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422013521194458,1.4220339059829712,-2.0351040802779607e-05,0.0,0.0005932544008828,0.0,0.0,366.7815246582031,0.0,0.0,0.0,0.8148919939994812,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.162734717130661,-3383.462890625,304.1664123535156,0.648131251335144,0.2297965437173843,0.2139767259359359,293.3766784667969,297.1499938964844,293.1499938964844,0.0976870208978653,-2365.613525390625,304.1715393066406,0.5594778656959534,0.1490851044654846,0.1495473980903625,293.2441711425781,297.1499938964844,293.1499938964844,0.4710615575313568,-6093.3388671875,304.1622009277344,0.8565803170204163,0.5455219745635986,0.3854774534702301,293.2976989746094,297.1499938964844,293.1499938964844,0.6726089715957642,-10880.6201171875,304.1691589355469,0.9451753497123718,0.7227012515068054,0.6879653334617615,293.19757080078125,297.1499938964844,293.1499938964844,0.0372335650026798,-5918.2421875,304.1546936035156,0.4234510064125061,0.0755620151758194,0.3746159076690674,291.08026123046875,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3096618652344,291.0801086425781,1.0,0.5114590525627136,0.5642922520637512,0.5642922520637512,1.0,1.0,-2.174581289291382,0.8480042815208435,1.326576828956604,0.3579041659832001,0.0,0.0,0.7744194865226746,213.27618408203125,184.0,-1.9360257387161253,-26044.45703125,1374.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4322509765625,311.0533142089844,278.1499938964844,0.0,18000.0,313.7900085449219,35691.96875,36000.0,0.0,0.0,0.5845603346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422013521194458,1.4220339059829712,-2.0351040802779607e-05,0.0,0.0005932544008828,0.0,0.0,366.7815246582031,0.0,0.0,0.0,0.8148919939994812,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596066355705261,-3331.443359375,304.1661376953125,0.6507240533828735,0.2266390919685363,0.2107499092817306,293.3726501464844,297.1499938964844,293.1499938964844,0.093547910451889,-2284.67138671875,304.1712646484375,0.5577988624572754,0.1441572457551956,0.1444739401340484,293.24273681640625,297.1499938964844,293.1499938964844,0.4682338833808899,-6064.4345703125,304.1628723144531,0.8630164861679077,0.543429434299469,0.3837372064590454,293.29571533203125,297.1499938964844,293.1499938964844,0.6680861115455627,-10822.9208984375,304.1703186035156,0.9529467821121216,0.7193610668182373,0.6844479441642761,293.1947937011719,297.1499938964844,293.1499938964844,0.036289919167757,-5840.80810546875,304.1546936035156,0.426413744688034,0.0749189183115959,0.369817852973938,291.08367919921875,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3062744140625,291.083984375,1.0,0.5021690130233765,0.5674417018890381,0.5674417018890381,1.0,1.0,-2.152533531188965,0.8415753841400146,1.3109580278396606,0.3561863899230957,0.0,0.0,0.7831075191497803,202.98204040527344,172.0,4.192929744720459,-25799.158203125,1310.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11285400390625,310.85760498046875,278.1499938964844,0.0,18000.0,313.7900085449219,35706.99609375,36000.0,0.0,0.0,0.581848680973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449493169784546,1.4495139122009275,-2.08336059586145e-05,0.0,0.0005905024008825,0.0,0.0,384.3649291992188,0.0,0.0,0.0,0.8273840546607971,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596066355705261,-3331.443359375,304.1661376953125,0.6507240533828735,0.2266390919685363,0.2107499092817306,293.3726501464844,297.1499938964844,293.1499938964844,0.093547910451889,-2284.67138671875,304.1712646484375,0.5577988624572754,0.1441572457551956,0.1444739401340484,293.24273681640625,297.1499938964844,293.1499938964844,0.4682338833808899,-6064.4345703125,304.1628723144531,0.8630164861679077,0.543429434299469,0.3837372064590454,293.29571533203125,297.1499938964844,293.1499938964844,0.6680861115455627,-10822.9208984375,304.1703186035156,0.9529467821121216,0.7193610668182373,0.6844479441642761,293.1947937011719,297.1499938964844,293.1499938964844,0.036289919167757,-5840.80810546875,304.1546936035156,0.426413744688034,0.0749189183115959,0.369817852973938,291.08367919921875,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3062744140625,291.083984375,1.0,0.5021690130233765,0.5674417018890381,0.5674417018890381,1.0,1.0,-2.152533531188965,0.8415753841400146,1.3109580278396606,0.3561863899230957,0.0,0.0,0.7831075191497803,202.98204040527344,172.0,4.192929744720459,-25799.158203125,1310.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11285400390625,310.85760498046875,278.1499938964844,0.0,18000.0,313.7900085449219,35706.99609375,36000.0,0.0,0.0,0.581848680973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449493169784546,1.4495139122009275,-2.08336059586145e-05,0.0,0.0005905024008825,0.0,0.0,384.3649291992188,0.0,0.0,0.0,0.8273840546607971,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580559164285659,-3305.53271484375,304.1660461425781,0.6523570418357849,0.2251158207654953,0.2091780602931976,293.37060546875,297.1499938964844,293.1499938964844,0.0914977639913559,-2244.448486328125,304.1711120605469,0.557235598564148,0.1417440325021743,0.1419762670993805,293.2419738769531,297.1499938964844,293.1499938964844,0.4667377471923828,-6049.09765625,304.1632385253906,0.866685688495636,0.5424048900604248,0.3828753232955932,293.294677734375,297.1499938964844,293.1499938964844,0.6657063364982605,-10792.5224609375,304.17095947265625,0.9572199583053588,0.7177186012268066,0.6827059984207153,293.1933898925781,297.1499938964844,293.1499938964844,0.0358264669775962,-5802.53125,304.1546936035156,0.4282611608505249,0.0746270939707756,0.3675097525119781,291.0876770019531,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045349121094,291.088134765625,1.0,0.4973195791244507,0.569023072719574,0.569023072719574,1.0,1.0,-2.1417458057403564,0.8384347558021545,1.303311109542847,0.3553437292575836,0.0,0.0,0.7868658900260925,197.5777587890625,172.0,7.841405868530273,-25684.1875,1278.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9754943847656,310.7747802734375,278.1499938964844,0.0,18000.0,313.3099975585937,35728.3359375,36000.0,0.0,0.0,0.5759187340736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461737871170044,1.4617588520050049,-2.105490057147108e-05,0.0,0.0005844843108206,0.0,0.0,392.4369812011719,0.0,0.0,0.0,0.8329740762710571,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565607339143753,-3280.548828125,304.16583251953125,0.65420001745224,0.223623439669609,0.207631766796112,293.3684997558594,297.1499938964844,293.1499938964844,0.0894846394658088,-2204.9765625,304.1709289550781,0.5568317174911499,0.139358252286911,0.1395024955272674,293.2411804199219,297.1499938964844,293.1499938964844,0.4653261601924896,-6034.72314453125,304.16339111328125,0.870639979839325,0.5413936972618103,0.3820192217826843,293.2936096191406,297.1499938964844,293.1499938964844,0.6634392142295837,-10763.7783203125,304.1712646484375,0.9616866111755372,0.7160940766334534,0.6809756755828857,293.1919860839844,297.1499938964844,293.1499938964844,0.035384826362133,-5766.1220703125,304.1546325683594,0.4303494095802307,0.0743524059653282,0.3652606904506683,291.0899353027344,291.1499938964844,257.2710266113281,256.3295288085937,279.1815795898437,293.3028259277344,291.0897216796875,1.0,0.4923673868179321,0.5706089735031128,0.5706089735031128,1.0,1.0,-2.131109476089477,0.8353410363197327,1.2957684993743896,0.3545112609863281,0.0,0.0,0.7906060814857483,192.06149291992188,160.0,4.805784225463867,-25546.845703125,1246.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8150939941406,310.66864013671875,278.1499938964844,0.0,18000.0,313.3099975585937,35747.49609375,36000.0,0.0,0.0,0.5743529796600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472956299781799,1.4729775190353394,-2.1259156710584648e-05,0.0,0.0005828952416777,0.0,0.0,399.9377136230469,0.0,0.0,0.0,0.8381352424621582,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536752879619598,-3232.234130859375,304.1653747558594,0.6584982872009277,0.2207047939300537,0.2045990526676178,293.364501953125,297.1499938964844,293.1499938964844,0.0855175629258155,-2127.317626953125,304.1705627441406,0.5564395785331726,0.1346366107463836,0.1346047669649124,293.23956298828125,297.1499938964844,293.1499938964844,0.4626459181308746,-6007.509765625,304.1634216308594,0.8794008493423462,0.5394129753112793,0.3803294003009796,293.2914123535156,297.1499938964844,293.1499938964844,0.659102201461792,-10708.9951171875,304.1714172363281,0.971053957939148,0.7129045128822327,0.6775607466697693,293.1892395019531,297.1499938964844,293.1499938964844,0.0345498956739902,-5697.23681640625,304.15447998046875,0.4352754652500152,0.0738487020134925,0.3609332144260406,291.0908508300781,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994079589844,291.09112548828125,1.0,0.4822108149528503,0.5737965703010559,0.5737965703010559,1.0,1.0,-2.110255718231201,0.8292815685272217,1.2809741497039795,0.3528727293014526,0.0,0.0,0.7985371947288513,180.80426025390625,148.0,4.409409046173096,-25306.658203125,1183.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5362548828125,310.4928894042969,278.1499938964844,0.0,18000.0,313.3099975585937,35744.9140625,36000.0,0.0,0.0,0.5717012882232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4962767362594604,1.4962983131408691,-2.1679052224499173e-05,0.0,0.0005802041268907,0.0,0.0,415.7286682128906,0.0,0.0,0.0,0.848859965801239,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536752879619598,-3232.234130859375,304.1653747558594,0.6584982872009277,0.2207047939300537,0.2045990526676178,293.364501953125,297.1499938964844,293.1499938964844,0.0855175629258155,-2127.317626953125,304.1705627441406,0.5564395785331726,0.1346366107463836,0.1346047669649124,293.23956298828125,297.1499938964844,293.1499938964844,0.4626459181308746,-6007.509765625,304.1634216308594,0.8794008493423462,0.5394129753112793,0.3803294003009796,293.2914123535156,297.1499938964844,293.1499938964844,0.659102201461792,-10708.9951171875,304.1714172363281,0.971053957939148,0.7129045128822327,0.6775607466697693,293.1892395019531,297.1499938964844,293.1499938964844,0.0345498956739902,-5697.23681640625,304.15447998046875,0.4352754652500152,0.0738487020134925,0.3609332144260406,291.0908508300781,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994079589844,291.09112548828125,1.0,0.4822108149528503,0.5737965703010559,0.5737965703010559,1.0,1.0,-2.110255718231201,0.8292815685272217,1.2809741497039795,0.3528727293014526,0.0,0.0,0.7985371947288513,180.80426025390625,148.0,4.409409046173096,-25306.658203125,1183.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5362548828125,310.4928894042969,278.1499938964844,0.0,18000.0,313.3099975585937,35744.9140625,36000.0,0.0,0.0,0.5717012882232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4962767362594604,1.4962983131408691,-2.1679052224499173e-05,0.0,0.0005802041268907,0.0,0.0,415.7286682128906,0.0,0.0,0.0,0.848859965801239,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507458239793777,-3182.806396484375,304.1651306152344,0.6635965704917908,0.2178293317556381,0.2016090601682663,293.3609313964844,297.1499938964844,293.1499938964844,0.0814966335892677,-2048.794189453125,304.17041015625,0.556495726108551,0.1299256384372711,0.1297245770692825,293.23797607421875,297.1499938964844,293.1499938964844,0.4597023129463196,-5977.36572265625,304.1638488769531,0.8893024325370789,0.5374670624732971,0.3786621391773224,293.2892150878906,297.1499938964844,293.1499938964844,0.6544049382209778,-10649.212890625,304.172119140625,0.9807604551315308,0.7097675204277039,0.6741942167282104,293.18658447265625,297.1499938964844,293.1499938964844,0.0337252020835876,-5628.345703125,304.15435791015625,0.4412678778171539,0.0733952820301055,0.3568114936351776,291.0994567871094,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2962646484375,291.1000366210937,1.0,0.4717767536640167,0.577014684677124,0.577014684677124,1.0,1.0,-2.0898070335388184,0.8233347535133362,1.266472339630127,0.3512464761734009,0.0,0.0,0.8047565221786499,169.383544921875,136.0,10.872597694396973,-25090.083984375,1121.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3128967285156,310.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,35786.8984375,35280.0,0.0,0.0,0.5678983330726624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516427993774414,1.516450047492981,-2.205720738857053e-05,0.0,0.0005763446679338,0.0,0.0,429.8700256347656,0.0,0.0,0.0,0.8481141924858093,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507458239793777,-3182.806396484375,304.1651306152344,0.6635965704917908,0.2178293317556381,0.2016090601682663,293.3609313964844,297.1499938964844,293.1499938964844,0.0814966335892677,-2048.794189453125,304.17041015625,0.556495726108551,0.1299256384372711,0.1297245770692825,293.23797607421875,297.1499938964844,293.1499938964844,0.4597023129463196,-5977.36572265625,304.1638488769531,0.8893024325370789,0.5374670624732971,0.3786621391773224,293.2892150878906,297.1499938964844,293.1499938964844,0.6544049382209778,-10649.212890625,304.172119140625,0.9807604551315308,0.7097675204277039,0.6741942167282104,293.18658447265625,297.1499938964844,293.1499938964844,0.0337252020835876,-5628.345703125,304.15435791015625,0.4412678778171539,0.0733952820301055,0.3568114936351776,291.0994567871094,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2962646484375,291.1000366210937,1.0,0.4717767536640167,0.577014684677124,0.577014684677124,1.0,1.0,-2.0898070335388184,0.8233347535133362,1.266472339630127,0.3512464761734009,0.0,0.0,0.8047565221786499,169.383544921875,136.0,10.872597694396973,-25090.083984375,1121.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3128967285156,310.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,35786.8984375,35280.0,0.0,0.0,0.5678983330726624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516427993774414,1.516450047492981,-2.205720738857053e-05,0.0,0.0005763446679338,0.0,0.0,429.8700256347656,0.0,0.0,0.0,0.8481141924858093,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479908525943756,-3136.33740234375,304.1647033691406,0.6695495247840881,0.2149800658226013,0.1986393183469772,293.3579406738281,297.1499938964844,293.1499938964844,0.0775116086006164,-1971.6837158203125,304.1702880859375,0.5569509863853455,0.1251916587352752,0.1248229146003723,293.23638916015625,297.1499938964844,293.1499938964844,0.4572102129459381,-5952.185546875,304.1634521484375,0.9004063606262207,0.5355584025382996,0.3770163953304291,293.2869873046875,297.1499938964844,293.1499938964844,0.6503350734710693,-10598.1318359375,304.1716003417969,0.990573525428772,0.7066901326179504,0.670875608921051,293.1840515136719,297.1499938964844,293.1499938964844,0.0329854376614093,-5566.90087890625,304.1541442871094,0.4484590888023376,0.0729819759726524,0.3528637290000915,291.09716796875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2933654785156,291.0979919433594,1.0,0.4610980153083801,0.580268919467926,0.580268919467926,1.0,1.0,-2.0696496963500977,0.8174561262130737,1.252193570137024,0.3496125042438507,0.0,0.0,0.8122100830078125,157.8914337158203,124.0,6.047213077545166,-24842.32421875,1060.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13104248046875,310.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,35111.5078125,35280.0,0.0,0.0,0.5654447674751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52264142036438,1.5226634740829468,-2.201913775934372e-05,0.0,0.0005738545442,0.0,0.0,432.1504821777344,0.0,0.0,0.0,0.8594834208488464,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479908525943756,-3136.33740234375,304.1647033691406,0.6695495247840881,0.2149800658226013,0.1986393183469772,293.3579406738281,297.1499938964844,293.1499938964844,0.0775116086006164,-1971.6837158203125,304.1702880859375,0.5569509863853455,0.1251916587352752,0.1248229146003723,293.23638916015625,297.1499938964844,293.1499938964844,0.4572102129459381,-5952.185546875,304.1634521484375,0.9004063606262207,0.5355584025382996,0.3770163953304291,293.2869873046875,297.1499938964844,293.1499938964844,0.6503350734710693,-10598.1318359375,304.1716003417969,0.990573525428772,0.7066901326179504,0.670875608921051,293.1840515136719,297.1499938964844,293.1499938964844,0.0329854376614093,-5566.90087890625,304.1541442871094,0.4484590888023376,0.0729819759726524,0.3528637290000915,291.09716796875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2933654785156,291.0979919433594,1.0,0.4610980153083801,0.580268919467926,0.580268919467926,1.0,1.0,-2.0696496963500977,0.8174561262130737,1.252193570137024,0.3496125042438507,0.0,0.0,0.8122100830078125,157.8914337158203,124.0,6.047213077545166,-24842.32421875,1060.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13104248046875,310.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,35111.5078125,35280.0,0.0,0.0,0.5654447674751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52264142036438,1.5226634740829468,-2.201913775934372e-05,0.0,0.0005738545442,0.0,0.0,432.1504821777344,0.0,0.0,0.0,0.8594834208488464,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450437307357788,-3085.99755859375,304.1647033691406,0.6763352751731873,0.2121990919113159,0.1957211792469024,293.35516357421875,297.1499938964844,293.1499938964844,0.0733591169118881,-1891.813720703125,304.1704406738281,0.557746410369873,0.1204830035567283,0.1199305579066276,293.2348937988281,297.1499938964844,293.1499938964844,0.453979879617691,-5918.78857421875,304.1643371582031,0.9131240248680116,0.5336735844612122,0.3753933906555176,293.2846069335937,297.1499938964844,293.1499938964844,0.6440200805664062,-10514.287109375,304.1752319335937,0.9990000128746032,0.7037033438682556,0.6662240028381348,293.181640625,297.1499938964844,293.1499938964844,0.0322018451988697,-5500.0185546875,304.1540832519531,0.4568642079830169,0.0726078599691391,0.3491091430187225,291.114990234375,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2905578613281,291.1162109375,1.0,0.4501409828662872,0.5836182832717896,0.5836182832717896,1.0,1.0,-2.0483927726745605,0.8110530376434326,1.2373396158218384,0.3477687537670135,0.0,0.0,0.8157411813735962,146.5303192138672,112.0,20.69882774353028,-24644.255859375,999.1886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911499023437,310.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,35151.0546875,35280.0,0.0,0.0,0.5632148385047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5358401536941528,1.5358624458312988,-2.227321419923101e-05,0.0,0.0005715914303436,0.0,0.0,441.68597412109375,0.0,0.0,0.0,0.8654796481132507,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450437307357788,-3085.99755859375,304.1647033691406,0.6763352751731873,0.2121990919113159,0.1957211792469024,293.35516357421875,297.1499938964844,293.1499938964844,0.0733591169118881,-1891.813720703125,304.1704406738281,0.557746410369873,0.1204830035567283,0.1199305579066276,293.2348937988281,297.1499938964844,293.1499938964844,0.453979879617691,-5918.78857421875,304.1643371582031,0.9131240248680116,0.5336735844612122,0.3753933906555176,293.2846069335937,297.1499938964844,293.1499938964844,0.6440200805664062,-10514.287109375,304.1752319335937,0.9990000128746032,0.7037033438682556,0.6662240028381348,293.181640625,297.1499938964844,293.1499938964844,0.0322018451988697,-5500.0185546875,304.1540832519531,0.4568642079830169,0.0726078599691391,0.3491091430187225,291.114990234375,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2905578613281,291.1162109375,1.0,0.4501409828662872,0.5836182832717896,0.5836182832717896,1.0,1.0,-2.0483927726745605,0.8110530376434326,1.2373396158218384,0.3477687537670135,0.0,0.0,0.8157411813735962,146.5303192138672,112.0,20.69882774353028,-24644.255859375,999.1886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911499023437,310.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,35151.0546875,35280.0,0.0,0.0,0.5632148385047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5358401536941528,1.5358624458312988,-2.227321419923101e-05,0.0,0.0005715914303436,0.0,0.0,441.68597412109375,0.0,0.0,0.0,0.8654796481132507,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435404121875763,-3060.065185546875,304.1647644042969,0.67896968126297,0.2108721286058426,0.1943545490503311,293.3536376953125,297.1499938964844,293.1499938964844,0.0712758600711822,-1851.98095703125,304.1705017089844,0.5573131442070007,0.1181893423199653,0.1175734400749206,293.2340393066406,297.1499938964844,293.1499938964844,0.4520635306835174,-5898.74365234375,304.1652526855469,0.9186980128288268,0.5327626466751099,0.3746341466903686,293.2786865234375,297.1499938964844,293.1499938964844,0.6315172910690308,-10342.6259765625,304.1934509277344,0.9990000128746032,0.703152596950531,0.6554244160652161,293.1802978515625,297.1499938964844,293.1499938964844,0.0318418182432651,-5468.43359375,304.15399169921875,0.4604812860488891,0.0724679306149482,0.3476060032844543,291.13287353515625,291.1499938964844,257.7021484375,256.6913146972656,279.1861572265625,293.2875366210937,291.1358642578125,1.0,0.4441893100738525,0.5856466889381409,0.5856466889381409,1.0,1.0,-2.0280914306640625,0.8037949800491333,1.2242964506149292,0.3449528515338897,0.0,0.0,0.8151717185974121,141.79896545410156,112.0,39.58602142333984,-24474.4921875,963.4545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94500732421875,310.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,35212.8046875,34200.0,0.0,0.0,0.562044084072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538838505744934,1.5388609170913696,-2.234316343674436e-05,0.0,0.0005704032955691,0.0,0.0,444.0393676757813,0.0,0.0,0.0,0.8517614603042603,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.14213727414608,-3035.9306640625,304.1646423339844,0.6818743944168091,0.2095570564270019,0.1930108070373535,293.3520812988281,297.1499938964844,293.1499938964844,0.0692455843091011,-1813.524658203125,304.17047119140625,0.5570684671401978,0.1159122586250305,0.1152439936995506,293.2333374023437,297.1499938964844,293.1499938964844,0.4503685534000397,-5881.240234375,304.16552734375,0.9247481822967528,0.5318411588668823,0.3738764524459839,293.2660522460937,297.1499938964844,293.1499938964844,0.617569088935852,-10152.083984375,304.2108764648437,0.9990000128746032,0.703995943069458,0.6431193351745605,293.1789855957031,297.1499938964844,293.1499938964844,0.0315293669700622,-5441.20556640625,304.1538391113281,0.4644708931446075,0.0723455995321273,0.3462151288986206,291.1459350585937,291.1499938964844,257.7486877441406,256.7299499511719,279.1882629394531,293.2821655273437,291.1479187011719,1.0,0.4379591345787048,0.5877190828323364,0.5877190828323364,1.0,1.0,-2.0063133239746094,0.7959015965461731,1.2104116678237915,0.3417115807533264,0.0,0.0,0.8140325546264648,136.96458435058594,100.0,37.17269515991211,-24225.17578125,926.5573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9358215332031,310.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,34429.671875,34200.0,0.0,0.0,0.5605608820915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518414855003357,1.5184366703033447,-2.1786889192298983e-05,0.0,0.0005688980454578,0.0,0.0,427.0452880859375,0.0,0.0,0.0,0.8551686406135559,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389448195695877,-2980.1455078125,304.1650695800781,0.6887332201004028,0.2069906890392303,0.1903582215309143,293.34893798828125,297.1499938964844,293.1499938964844,0.0649574846029281,-1732.7177734375,304.1708068847656,0.5573163032531738,0.1114285290241241,0.1106293126940727,293.2320556640625,297.1499938964844,293.1499938964844,0.4455742537975311,-5830.6328125,304.1683654785156,0.9384243488311768,0.5299848914146423,0.3723392486572265,293.2261962890625,297.1499938964844,293.1499938964844,0.5853050351142883,-9714.048828125,304.2442321777344,0.9990000128746032,0.709096372127533,0.6167053580284119,293.1761779785156,297.1499938964844,293.1499938964844,0.0308101046830415,-5375.8837890625,304.1537475585937,0.4726272821426391,0.0721805617213249,0.3436881601810455,291.2064208984375,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.268310546875,291.21051025390625,1.0,0.4248161613941192,0.5919991135597229,0.5919991135597229,1.0,1.0,-1.9609854221344,0.7793152928352356,1.1816701889038086,0.3347713649272918,0.0,0.0,0.8028046488761902,126.920166015625,88.0,75.55229949951172,-23847.080078125,852.0049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9915466308594,310.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34495.88671875,34200.0,0.0,0.0,0.5567784905433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4980348348617554,1.4980562925338743,-2.1428555555758063e-05,0.0,0.0005650593666359,0.0,0.0,413.1021423339844,0.0,0.0,0.0,0.845251739025116,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389448195695877,-2980.1455078125,304.1650695800781,0.6887332201004028,0.2069906890392303,0.1903582215309143,293.34893798828125,297.1499938964844,293.1499938964844,0.0649574846029281,-1732.7177734375,304.1708068847656,0.5573163032531738,0.1114285290241241,0.1106293126940727,293.2320556640625,297.1499938964844,293.1499938964844,0.4455742537975311,-5830.6328125,304.1683654785156,0.9384243488311768,0.5299848914146423,0.3723392486572265,293.2261962890625,297.1499938964844,293.1499938964844,0.5853050351142883,-9714.048828125,304.2442321777344,0.9990000128746032,0.709096372127533,0.6167053580284119,293.1761779785156,297.1499938964844,293.1499938964844,0.0308101046830415,-5375.8837890625,304.1537475585937,0.4726272821426391,0.0721805617213249,0.3436881601810455,291.2064208984375,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.268310546875,291.21051025390625,1.0,0.4248161613941192,0.5919991135597229,0.5919991135597229,1.0,1.0,-1.9609854221344,0.7793152928352356,1.1816701889038086,0.3347713649272918,0.0,0.0,0.8028046488761902,126.920166015625,88.0,75.55229949951172,-23847.080078125,852.0049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9915466308594,310.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34495.88671875,34200.0,0.0,0.0,0.5567784905433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4980348348617554,1.4980562925338743,-2.1428555555758063e-05,0.0,0.0005650593666359,0.0,0.0,413.1021423339844,0.0,0.0,0.0,0.845251739025116,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357925832271576,-2924.750732421875,304.1653137207031,0.69708651304245,0.2045318335294723,0.1877857595682144,293.3455505371094,297.1499938964844,293.1499938964844,0.0606828592717647,-1653.4815673828125,304.1709899902344,0.5586618781089783,0.1070754900574684,0.1061161383986473,293.2309265136719,297.1499938964844,293.1499938964844,0.4405218064785003,-5777.45458984375,304.1706237792969,0.9537509679794312,0.5281375050544739,0.370791494846344,293.170654296875,297.1499938964844,293.1499938964844,0.5499202013015747,-9235.62109375,304.2716064453125,0.9990000128746032,0.7183962464332581,0.5881146192550659,293.1732788085937,297.1499938964844,293.1499938964844,0.0301590263843536,-5314.57470703125,304.1535949707031,0.4808183908462524,0.0721006542444229,0.3415328860282898,291.2732238769531,291.1499938964844,257.9315185546875,256.88134765625,279.1944885253906,293.2570495605469,291.27716064453125,1.0,0.4108868837356567,0.5966017842292786,0.5966017842292786,1.0,1.0,-1.9136967658996584,0.7619417309761047,1.1517550945281982,0.3274129033088684,0.0,0.0,0.7818679213523865,116.54653930664062,106.0,87.39364624023438,-23403.427734375,777.6968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13946533203125,310.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,34775.98046875,33120.0,0.0,0.0,0.5516665577888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507014751434326,1.4507222175598145,-2.064433829218615e-05,0.0,0.000559871434234,0.0,0.0,382.3811950683594,0.0,0.0,0.0,0.8082890510559082,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357925832271576,-2924.750732421875,304.1653137207031,0.69708651304245,0.2045318335294723,0.1877857595682144,293.3455505371094,297.1499938964844,293.1499938964844,0.0606828592717647,-1653.4815673828125,304.1709899902344,0.5586618781089783,0.1070754900574684,0.1061161383986473,293.2309265136719,297.1499938964844,293.1499938964844,0.4405218064785003,-5777.45458984375,304.1706237792969,0.9537509679794312,0.5281375050544739,0.370791494846344,293.170654296875,297.1499938964844,293.1499938964844,0.5499202013015747,-9235.62109375,304.2716064453125,0.9990000128746032,0.7183962464332581,0.5881146192550659,293.1732788085937,297.1499938964844,293.1499938964844,0.0301590263843536,-5314.57470703125,304.1535949707031,0.4808183908462524,0.0721006542444229,0.3415328860282898,291.2732238769531,291.1499938964844,257.9315185546875,256.88134765625,279.1944885253906,293.2570495605469,291.27716064453125,1.0,0.4108868837356567,0.5966017842292786,0.5966017842292786,1.0,1.0,-1.9136967658996584,0.7619417309761047,1.1517550945281982,0.3274129033088684,0.0,0.0,0.7818679213523865,116.54653930664062,106.0,87.39364624023438,-23403.427734375,777.6968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13946533203125,310.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,34775.98046875,33120.0,0.0,0.0,0.5516665577888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507014751434326,1.4507222175598145,-2.064433829218615e-05,0.0,0.000559871434234,0.0,0.0,382.3811950683594,0.0,0.0,0.0,0.8082890510559082,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1335977613925933,-2886.9384765625,304.163818359375,0.6971187591552734,0.2020453512668609,0.185490608215332,293.3424377441406,297.1499938964844,293.1499938964844,0.0570141710340976,-1587.359619140625,304.1700744628906,0.5522727370262146,0.1027545183897018,0.1019411161541938,293.2301940917969,297.1499938964844,293.1499938964844,0.4379003643989563,-5751.5087890625,304.1680603027344,0.9567442536354064,0.5262347459793091,0.3694227933883667,293.1176452636719,297.1499938964844,293.1499938964844,0.5384013652801514,-9099.720703125,304.2490539550781,0.9990000128746032,0.7286732196807861,0.5808508992195129,293.17108154296875,297.1499938964844,293.1499938964844,0.0299587678164243,-5296.28076171875,304.1527099609375,0.4826000928878784,0.071961410343647,0.3405897915363312,291.2829284667969,291.1499938964844,258.0208740234375,256.9550476074219,279.18975830078125,293.2549743652344,291.2825927734375,1.0,0.4073001444339752,0.600382387638092,0.600382387638092,1.0,1.0,-1.8944004774093628,0.7563900947570801,1.1380103826522827,0.3255036771297455,0.0,0.0,0.7628914713859558,113.79739379882812,124.0,25.46519470214844,-23075.779296875,753.0729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.367431640625,310.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,33820.58984375,33120.0,0.0,0.0,0.5449745059013367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370888113975525,1.370907187461853,-1.906074976432137e-05,0.0,0.0005530798225663,0.0,0.0,330.4497375488281,0.0,0.0,0.0,0.7846589684486389,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1335977613925933,-2886.9384765625,304.163818359375,0.6971187591552734,0.2020453512668609,0.185490608215332,293.3424377441406,297.1499938964844,293.1499938964844,0.0570141710340976,-1587.359619140625,304.1700744628906,0.5522727370262146,0.1027545183897018,0.1019411161541938,293.2301940917969,297.1499938964844,293.1499938964844,0.4379003643989563,-5751.5087890625,304.1680603027344,0.9567442536354064,0.5262347459793091,0.3694227933883667,293.1176452636719,297.1499938964844,293.1499938964844,0.5384013652801514,-9099.720703125,304.2490539550781,0.9990000128746032,0.7286732196807861,0.5808508992195129,293.17108154296875,297.1499938964844,293.1499938964844,0.0299587678164243,-5296.28076171875,304.1527099609375,0.4826000928878784,0.071961410343647,0.3405897915363312,291.2829284667969,291.1499938964844,258.0208740234375,256.9550476074219,279.18975830078125,293.2549743652344,291.2825927734375,1.0,0.4073001444339752,0.600382387638092,0.600382387638092,1.0,1.0,-1.8944004774093628,0.7563900947570801,1.1380103826522827,0.3255036771297455,0.0,0.0,0.7628914713859558,113.79739379882812,124.0,25.46519470214844,-23075.779296875,753.0729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.367431640625,310.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,33820.58984375,33120.0,0.0,0.0,0.5449745059013367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370888113975525,1.370907187461853,-1.906074976432137e-05,0.0,0.0005530798225663,0.0,0.0,330.4497375488281,0.0,0.0,0.0,0.7846589684486389,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319605261087417,-2859.296875,304.16192626953125,0.689933717250824,0.1995249539613723,0.1833572685718536,293.339599609375,297.1499938964844,293.1499938964844,0.0537049174308776,-1529.02734375,304.1689147949219,0.5393702983856201,0.0984551310539245,0.0979987457394599,293.2297058105469,297.1499938964844,293.1499938964844,0.4368229210376739,-5742.30712890625,304.1637878417969,0.949514865875244,0.5243014097213745,0.3681826293468475,293.09820556640625,297.1499938964844,293.1499938964844,0.5470923185348511,-9245.6728515625,304.2011413574219,0.9990000128746032,0.7335067391395569,0.591128408908844,293.16961669921875,297.1499938964844,293.1499938964844,0.0300023946911096,-5302.32763671875,304.1517333984375,0.4791674017906189,0.0717268288135528,0.3402900397777557,291.2572021484375,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.2537536621094,291.25421142578125,1.0,0.4108296930789947,0.6031118035316467,0.6031118035316467,1.0,1.0,-1.8975849151611328,0.7599738836288452,1.1376110315322876,0.3281125128269195,0.0,0.0,0.7498421669006348,117.08374786376952,142.0,-27.146747589111328,-22997.349609375,766.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5458374023437,310.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33609.7421875,33120.0,0.0,0.0,0.5379346609115601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3219687938690186,1.3219870328903198,-1.8213122530141845e-05,0.0,0.0005459352978505,0.0,0.0,302.1742248535156,0.0,0.0,0.0,0.7625872492790222,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319605261087417,-2859.296875,304.16192626953125,0.689933717250824,0.1995249539613723,0.1833572685718536,293.339599609375,297.1499938964844,293.1499938964844,0.0537049174308776,-1529.02734375,304.1689147949219,0.5393702983856201,0.0984551310539245,0.0979987457394599,293.2297058105469,297.1499938964844,293.1499938964844,0.4368229210376739,-5742.30712890625,304.1637878417969,0.949514865875244,0.5243014097213745,0.3681826293468475,293.09820556640625,297.1499938964844,293.1499938964844,0.5470923185348511,-9245.6728515625,304.2011413574219,0.9990000128746032,0.7335067391395569,0.591128408908844,293.16961669921875,297.1499938964844,293.1499938964844,0.0300023946911096,-5302.32763671875,304.1517333984375,0.4791674017906189,0.0717268288135528,0.3402900397777557,291.2572021484375,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.2537536621094,291.25421142578125,1.0,0.4108296930789947,0.6031118035316467,0.6031118035316467,1.0,1.0,-1.8975849151611328,0.7599738836288452,1.1376110315322876,0.3281125128269195,0.0,0.0,0.7498421669006348,117.08374786376952,142.0,-27.146747589111328,-22997.349609375,766.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5458374023437,310.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33609.7421875,33120.0,0.0,0.0,0.5379346609115601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3219687938690186,1.3219870328903198,-1.8213122530141845e-05,0.0,0.0005459352978505,0.0,0.0,302.1742248535156,0.0,0.0,0.0,0.7625872492790222,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1313426047563552,-2849.168212890625,304.160888671875,0.6845166087150574,0.1982551515102386,0.1823397129774093,293.3383178710937,297.1499938964844,293.1499938964844,0.0521628633141517,-1502.2889404296875,304.16827392578125,0.5314133763313293,0.0963022410869598,0.0960881039500236,293.22955322265625,297.1499938964844,293.1499938964844,0.4368771314620971,-5744.08447265625,304.1611633300781,0.9430881142616272,0.5233228206634521,0.3675991296768188,293.1024169921875,297.1499938964844,293.1499938964844,0.557359516620636,-9399.369140625,304.17315673828125,0.9990000128746032,0.7333438992500305,0.6009967923164368,293.1693420410156,297.1499938964844,293.1499938964844,0.0300673805177211,-5310.86474609375,304.1513061523437,0.4758338630199432,0.0715293586254119,0.3401345014572143,291.23052978515625,291.1499938964844,258.1521301269531,257.0629577636719,279.1765441894531,293.2513732910156,291.22674560546875,1.0,0.4145958721637726,0.6040811538696289,0.6040811538696289,1.0,1.0,-1.9050270318984983,0.7640762329101562,1.1409507989883425,0.3304950594902038,0.0,0.0,0.7471112608909607,120.40274810791016,142.0,-51.19304656982422,-23013.841796875,783.0988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956115722656,310.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,33465.79296875,32040.0,0.0,0.0,0.5345903635025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306864857673645,1.3068828582763672,-1.793945557437837e-05,0.0,0.0005425412673503,0.0,0.0,293.5948181152344,0.0,0.0,0.0,0.7408537864685059,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310061365365982,-2844.35302734375,304.1595153808594,0.678266704082489,0.1969772428274154,0.1813475787639618,293.3371887207031,297.1499938964844,293.1499938964844,0.0507636740803718,-1478.5001220703125,304.16748046875,0.5229128003120422,0.0941427648067474,0.0942071005702018,293.2294616699219,297.1499938964844,293.1499938964844,0.4378359615802765,-5755.81494140625,304.1573791503906,0.93521249294281,0.5223372578620911,0.3670344650745392,293.1153564453125,297.1499938964844,293.1499938964844,0.5716504454612732,-9607.314453125,304.1429443359375,0.9990000128746032,0.7314162254333496,0.6133488416671753,293.1694641113281,297.1499938964844,293.1499938964844,0.0302043762058019,-5326.72119140625,304.1508178710937,0.4713641703128814,0.0712602436542511,0.33984375,291.1815795898437,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.1754150390625,1.0,0.4194067120552063,0.6048355102539062,0.6048355102539062,1.0,1.0,-1.9153786897659304,0.7693201303482056,1.1460585594177246,0.3334057033061981,0.0,0.0,0.7497277855873108,124.65799713134766,160.0,-94.42371368408205,-22996.486328125,805.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6234130859375,310.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32372.09765625,32040.0,0.0,0.0,0.5313887000083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284036636352539,1.2840540409088137,-1.7332953575532883e-05,0.0,0.0005392919993028,0.0,0.0,278.6481628417969,0.0,0.0,0.0,0.7433407306671143,4.0,0.0,1.0
640020,293.2656555175781,297.1499938964844,293.1499938964844,0.1300288140773773,-2828.66845703125,304.1579895019531,0.664330780506134,0.1943899989128112,0.1794202923774719,293.3353271484375,297.1499938964844,293.1499938964844,0.0477873831987381,-1427.6837158203125,304.1666259765625,0.5054975748062134,0.0897778496146202,0.090497076511383,293.2295227050781,297.1499938964844,293.1499938964844,0.4387596249580383,-5767.3232421875,304.1534729003906,0.9167361259460448,0.5203132033348083,0.3659440875053406,293.1647033691406,297.1499938964844,293.1499938964844,0.6061367392539978,-10094.8876953125,304.0880126953125,0.9990000128746032,0.722357451915741,0.6437932252883911,293.1707458496094,297.1499938964844,293.1499938964844,0.0302669536322355,-5336.84765625,304.15045166015625,0.4583480060100555,0.0705118775367736,0.3387074172496795,291.112060546875,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1080627441406,1.0,0.4314327239990234,0.6059727668762207,0.6059727668762207,1.0,1.0,-1.9424891471862795,0.7824092507362366,1.160079836845398,0.3404715955257416,0.0,0.0,0.7597432732582092,135.54281616210938,163.0,-92.15931701660156,-23219.8984375,864.5062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545654296875,310.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31852.705078125,32040.0,0.0,0.0,0.5262622237205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299330711364746,1.2993481159210205,-1.7455418856116012e-05,0.0,0.000534089282155,0.0,0.0,285.2744445800781,0.0,0.0,0.0,0.7497977018356323,4.0,0.0,1.0
