time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2656555175781,297.1499938964844,293.1499938964844,0.1300288140773773,-2828.66845703125,304.1579895019531,0.664330780506134,0.1943899989128112,0.1794202923774719,293.3353271484375,297.1499938964844,293.1499938964844,0.0477873831987381,-1427.6837158203125,304.1666259765625,0.5054975748062134,0.0897778496146202,0.090497076511383,293.2295227050781,297.1499938964844,293.1499938964844,0.4387596249580383,-5767.3232421875,304.1534729003906,0.9167361259460448,0.5203132033348083,0.3659440875053406,293.1647033691406,297.1499938964844,293.1499938964844,0.6061367392539978,-10094.8876953125,304.0880126953125,0.9990000128746032,0.722357451915741,0.6437932252883911,293.1707458496094,297.1499938964844,293.1499938964844,0.0302669536322355,-5336.84765625,304.15045166015625,0.4583480060100555,0.0705118775367736,0.3387074172496795,291.112060546875,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1080627441406,1.0,0.4314327239990234,0.6059727668762207,0.6059727668762207,1.0,1.0,-1.9424891471862795,0.7824092507362366,1.160079836845398,0.3404715955257416,0.0,0.0,0.7597432732582092,135.54281616210938,163.0,-92.15931701660156,-23219.8984375,864.5062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545654296875,310.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31852.705078125,32040.0,0.0,0.0,0.5262622237205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299330711364746,1.2993481159210205,-1.7455418856116012e-05,0.0,0.000534089282155,0.0,0.0,285.2744445800781,0.0,0.0,0.0,0.7497977018356323,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288086175918579,-2808.272705078125,304.15740966796875,0.653398334980011,0.191843494772911,0.1774419397115707,293.3336486816406,297.1499938964844,293.1499938964844,0.0445880442857742,-1373.194091796875,304.1664428710937,0.4911468625068664,0.0854216441512107,0.0867059305310249,293.229736328125,297.1499938964844,293.1499938964844,0.4389902353286743,-5770.6044921875,304.1520080566406,0.9031164646148682,0.5182507038116455,0.3647679388523102,293.23211669921875,297.1499938964844,293.1499938964844,0.635919451713562,-10499.46484375,304.059814453125,0.9990000128746032,0.7083281874656677,0.6684163212776184,293.1723937988281,297.1499938964844,293.1499938964844,0.030070086941123,-5323.33984375,304.150634765625,0.447054773569107,0.0696532428264617,0.3365298807621002,291.0603942871094,291.1499938964844,258.3628845214844,257.2356872558594,279.1671447753906,293.2586975097656,291.05810546875,1.0,0.4403253495693207,0.6077384948730469,0.6077384948730469,1.0,1.0,-1.9610825777053835,0.7920891642570496,1.168993353843689,0.3461458384990692,0.0,0.0,0.7754984498023987,144.63865661621094,166.0,-71.87312316894531,-23381.681640625,911.2623291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334655761719,310.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31614.837890625,30960.0,0.0,0.0,0.523258626461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336416721343994,1.3364347219467163,-1.7995205780607648e-05,0.0,0.0005310410051606,0.0,0.0,304.7015380859375,0.0,0.0,0.0,0.7515280246734619,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288086175918579,-2808.272705078125,304.15740966796875,0.653398334980011,0.191843494772911,0.1774419397115707,293.3336486816406,297.1499938964844,293.1499938964844,0.0445880442857742,-1373.194091796875,304.1664428710937,0.4911468625068664,0.0854216441512107,0.0867059305310249,293.229736328125,297.1499938964844,293.1499938964844,0.4389902353286743,-5770.6044921875,304.1520080566406,0.9031164646148682,0.5182507038116455,0.3647679388523102,293.23211669921875,297.1499938964844,293.1499938964844,0.635919451713562,-10499.46484375,304.059814453125,0.9990000128746032,0.7083281874656677,0.6684163212776184,293.1723937988281,297.1499938964844,293.1499938964844,0.030070086941123,-5323.33984375,304.150634765625,0.447054773569107,0.0696532428264617,0.3365298807621002,291.0603942871094,291.1499938964844,258.3628845214844,257.2356872558594,279.1671447753906,293.2586975097656,291.05810546875,1.0,0.4403253495693207,0.6077384948730469,0.6077384948730469,1.0,1.0,-1.9610825777053835,0.7920891642570496,1.168993353843689,0.3461458384990692,0.0,0.0,0.7754984498023987,144.63865661621094,166.0,-71.87312316894531,-23381.681640625,911.2623291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334655761719,310.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31614.837890625,30960.0,0.0,0.0,0.523258626461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336416721343994,1.3364347219467163,-1.7995205780607648e-05,0.0,0.0005310410051606,0.0,0.0,304.7015380859375,0.0,0.0,0.0,0.7515280246734619,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274106949567794,-2784.139404296875,304.1573486328125,0.6423173546791077,0.1894236207008361,0.1756393015384674,293.33160400390625,297.1499938964844,293.1499938964844,0.0413442738354206,-1317.8763427734375,304.1664123535156,0.4756665527820587,0.0811855569481849,0.0830814316868782,293.22979736328125,297.1499938964844,293.1499938964844,0.4382420480251312,-5762.6806640625,304.15283203125,0.8893257975578308,0.5162224769592285,0.36366668343544,293.2783203125,297.1499938964844,293.1499938964844,0.6338242292404175,-10452.9443359375,304.0950927734375,0.9874492287635804,0.6967769265174866,0.6630688905715942,293.1738586425781,297.1499938964844,293.1499938964844,0.0297990273684263,-5301.302734375,304.1509094238281,0.4357073605060577,0.0687868222594261,0.3345984220504761,291.0374755859375,291.1499938964844,258.4441223144531,257.3022155761719,279.17987060546875,293.2752380371094,291.0397033691406,1.0,0.4459154009819031,0.611323356628418,0.611323356628418,1.0,1.0,-1.9434001445770264,0.7865695357322693,1.156830668449402,0.3448217511177063,0.0,0.0,0.793432354927063,154.61578369140625,169.0,-20.39309501647949,-23215.935546875,928.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820617675781,310.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30526.361328125,30960.0,0.0,0.0,0.5215497612953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3652377128601074,1.3652559518814087,-1.8221879145130515e-05,0.0,0.0005293067079037,0.0,0.0,317.93963623046875,0.0,0.0,0.0,0.776934802532196,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274106949567794,-2784.139404296875,304.1573486328125,0.6423173546791077,0.1894236207008361,0.1756393015384674,293.33160400390625,297.1499938964844,293.1499938964844,0.0413442738354206,-1317.8763427734375,304.1664123535156,0.4756665527820587,0.0811855569481849,0.0830814316868782,293.22979736328125,297.1499938964844,293.1499938964844,0.4382420480251312,-5762.6806640625,304.15283203125,0.8893257975578308,0.5162224769592285,0.36366668343544,293.2783203125,297.1499938964844,293.1499938964844,0.6338242292404175,-10452.9443359375,304.0950927734375,0.9874492287635804,0.6967769265174866,0.6630688905715942,293.1738586425781,297.1499938964844,293.1499938964844,0.0297990273684263,-5301.302734375,304.1509094238281,0.4357073605060577,0.0687868222594261,0.3345984220504761,291.0374755859375,291.1499938964844,258.4441223144531,257.3022155761719,279.17987060546875,293.2752380371094,291.0397033691406,1.0,0.4459154009819031,0.611323356628418,0.611323356628418,1.0,1.0,-1.9434001445770264,0.7865695357322693,1.156830668449402,0.3448217511177063,0.0,0.0,0.793432354927063,154.61578369140625,169.0,-20.39309501647949,-23215.935546875,928.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820617675781,310.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30526.361328125,30960.0,0.0,0.0,0.5215497612953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3652377128601074,1.3652559518814087,-1.8221879145130515e-05,0.0,0.0005293067079037,0.0,0.0,317.93963623046875,0.0,0.0,0.0,0.776934802532196,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1253892183303833,-2748.0634765625,304.1582336425781,0.6343419551849365,0.1869843751192093,0.1737360805273056,293.32989501953125,297.1499938964844,293.1499938964844,0.0377609767019748,-1256.0859375,304.1669006347656,0.4578110873699188,0.0769309028983116,0.0793588235974311,293.23052978515625,297.1499938964844,293.1499938964844,0.4353902637958526,-5731.6376953125,304.1566162109375,0.8797084093093872,0.514051616191864,0.362406462430954,293.2923278808594,297.1499938964844,293.1499938964844,0.6286659836769104,-10359.55859375,304.1218566894531,0.9766103625297546,0.6906524300575256,0.6567595601081848,293.1753234863281,297.1499938964844,293.1499938964844,0.0292302537709474,-5248.18896484375,304.15155029296875,0.4277255535125732,0.0678878277540206,0.3319757282733917,291.0668029785156,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.2808837890625,291.0683898925781,1.0,0.4494108855724334,0.6148254871368408,0.6148254871368408,1.0,1.0,-1.925558924674988,0.7811561226844788,1.1444028615951538,0.3428644239902496,0.0,0.0,0.8024420738220215,161.73887634277344,172.0,20.82508850097656,-23076.7578125,935.6582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,30649.064453125,30960.0,0.0,0.0,0.5204506516456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954147100448608,1.3954334259033203,-1.8755516066448763e-05,0.0,0.0005281912744976,0.0,0.0,335.9403381347656,0.0,0.0,0.0,0.7907283902168274,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1253892183303833,-2748.0634765625,304.1582336425781,0.6343419551849365,0.1869843751192093,0.1737360805273056,293.32989501953125,297.1499938964844,293.1499938964844,0.0377609767019748,-1256.0859375,304.1669006347656,0.4578110873699188,0.0769309028983116,0.0793588235974311,293.23052978515625,297.1499938964844,293.1499938964844,0.4353902637958526,-5731.6376953125,304.1566162109375,0.8797084093093872,0.514051616191864,0.362406462430954,293.2923278808594,297.1499938964844,293.1499938964844,0.6286659836769104,-10359.55859375,304.1218566894531,0.9766103625297546,0.6906524300575256,0.6567595601081848,293.1753234863281,297.1499938964844,293.1499938964844,0.0292302537709474,-5248.18896484375,304.15155029296875,0.4277255535125732,0.0678878277540206,0.3319757282733917,291.0668029785156,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.2808837890625,291.0683898925781,1.0,0.4494108855724334,0.6148254871368408,0.6148254871368408,1.0,1.0,-1.925558924674988,0.7811561226844788,1.1444028615951538,0.3428644239902496,0.0,0.0,0.8024420738220215,161.73887634277344,172.0,20.82508850097656,-23076.7578125,935.6582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,30649.064453125,30960.0,0.0,0.0,0.5204506516456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954147100448608,1.3954334259033203,-1.8755516066448763e-05,0.0,0.0005281912744976,0.0,0.0,335.9403381347656,0.0,0.0,0.0,0.7907283902168274,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1243936493992805,-2730.29931640625,304.1585693359375,0.6310355067253113,0.1857970058917999,0.1727761775255203,293.3290100097656,297.1499938964844,293.1499938964844,0.0359778739511966,-1225.1961669921875,304.16705322265625,0.4487771987915039,0.0748277083039283,0.077481210231781,293.2308959960937,297.1499938964844,293.1499938964844,0.4339550137519836,-5716.203125,304.15802001953125,0.8758504986763,0.5129625797271729,0.3617419600486755,293.29510498046875,297.1499938964844,293.1499938964844,0.6262544393539429,-10321.720703125,304.1312866210937,0.972174882888794,0.6883059144020081,0.6545241475105286,293.1758117675781,297.1499938964844,293.1499938964844,0.0288135129958391,-5222.9931640625,304.15203857421875,0.424555242061615,0.0674701705574989,0.3306271135807037,291.0794982910156,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2818603515625,291.0810241699219,1.0,0.4506714642047882,0.6166085600852966,0.6166085600852966,1.0,1.0,-1.917049050331116,0.7785607576370239,1.1384882926940918,0.3420306742191314,0.0,0.0,0.8058668971061707,164.6169891357422,172.0,27.64241600036621,-23003.22265625,937.3477783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7727355957031,309.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30699.9609375,29880.0,0.0,0.0,0.5200319886207581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4067535400390625,1.406772494316101,-1.895997047540732e-05,0.0,0.0005277663585729,0.0,0.0,342.9010009765625,0.0,0.0,0.0,0.7809550166130066,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1235965713858604,-2716.361083984375,304.158447265625,0.628044843673706,0.1846370995044708,0.1718262732028961,293.3280334472656,297.1499938964844,293.1499938964844,0.0342967547476291,-1196.1080322265625,304.1670227050781,0.4404410421848297,0.0727512240409851,0.0756115242838859,293.23114013671875,297.1499938964844,293.1499938964844,0.4331455826759338,-5707.9072265625,304.1579895019531,0.8724454641342163,0.5118860006332397,0.3610716164112091,293.296630859375,297.1499938964844,293.1499938964844,0.6248372197151184,-10299.2099609375,304.1372375488281,0.9681695699691772,0.6861678957939148,0.6525386571884155,293.1761474609375,297.1499938964844,293.1499938964844,0.0286805182695388,-5209.94677734375,304.15191650390625,0.4217928349971771,0.0670760348439216,0.329317957162857,291.0751647949219,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2822570800781,291.0746765136719,1.0,0.4517214596271515,0.6183831095695496,0.6183831095695496,1.0,1.0,-1.908901333808899,0.7760996222496033,1.1328017711639404,0.3412562906742096,0.0,0.0,0.8111338019371033,167.1620635986328,175.0,6.403432369232178,-22861.263671875,938.2471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049865722656,309.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,29856.123046875,29880.0,0.0,0.0,0.5195352435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39772629737854,1.3977450132369995,-1.861540295067244e-05,0.0,0.0005272622220218,0.0,0.0,335.04949951171875,0.0,0.0,0.0,0.7896149158477783,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217102780938148,-2682.646484375,304.1587829589844,0.6227014064788818,0.1823961436748504,0.1699722856283188,293.3257751464844,297.1499938964844,293.1499938964844,0.0309113543480634,-1136.0042724609375,304.1669921875,0.4256883263587951,0.0686996653676033,0.0719321593642234,293.2314758300781,297.1499938964844,293.1499938964844,0.430359810590744,-5678.1923828125,304.1600036621094,0.8665924072265625,0.5097610354423523,0.3597355186939239,293.2978515625,297.1499938964844,293.1499938964844,0.6204358339309692,-10234.3447265625,304.1487731933594,0.9610214233398438,0.6822019219398499,0.6489392518997192,293.1764831542969,297.1499938964844,293.1499938964844,0.0278957616537809,-5156.125,304.1524353027344,0.4171425402164459,0.0663469061255455,0.3268510401248932,291.0958557128906,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2820739746094,291.09765625,1.0,0.4533780515193939,0.6219130158424377,0.6219130158424377,1.0,1.0,-1.893367052078247,0.7714402675628662,1.1219267845153809,0.3398149013519287,0.0,0.0,0.817318320274353,171.54818725585938,178.0,27.6573543548584,-22752.3828125,938.3823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,309.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,29719.634765625,29880.0,0.0,0.0,0.5185968279838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415144920349121,1.4151638746261597,-1.888206497824285e-05,0.0,0.0005263098282739,0.0,0.0,345.1644592285156,0.0,0.0,0.0,0.7973019480705261,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217102780938148,-2682.646484375,304.1587829589844,0.6227014064788818,0.1823961436748504,0.1699722856283188,293.3257751464844,297.1499938964844,293.1499938964844,0.0309113543480634,-1136.0042724609375,304.1669921875,0.4256883263587951,0.0686996653676033,0.0719321593642234,293.2314758300781,297.1499938964844,293.1499938964844,0.430359810590744,-5678.1923828125,304.1600036621094,0.8665924072265625,0.5097610354423523,0.3597355186939239,293.2978515625,297.1499938964844,293.1499938964844,0.6204358339309692,-10234.3447265625,304.1487731933594,0.9610214233398438,0.6822019219398499,0.6489392518997192,293.1764831542969,297.1499938964844,293.1499938964844,0.0278957616537809,-5156.125,304.1524353027344,0.4171425402164459,0.0663469061255455,0.3268510401248932,291.0958557128906,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2820739746094,291.09765625,1.0,0.4533780515193939,0.6219130158424377,0.6219130158424377,1.0,1.0,-1.893367052078247,0.7714402675628662,1.1219267845153809,0.3398149013519287,0.0,0.0,0.817318320274353,171.54818725585938,178.0,27.6573543548584,-22752.3828125,938.3823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,309.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,29719.634765625,29880.0,0.0,0.0,0.5185968279838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415144920349121,1.4151638746261597,-1.888206497824285e-05,0.0,0.0005263098282739,0.0,0.0,345.1644592285156,0.0,0.0,0.0,0.7973019480705261,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198273673653602,-2648.820556640625,304.15899658203125,0.6178482174873352,0.180247813463211,0.168180912733078,293.3228759765625,297.1499938964844,293.1499938964844,0.027362560853362,-1073.30859375,304.1672668457031,0.4131534099578857,0.0648292824625969,0.0683834254741668,293.2317199707031,297.1499938964844,293.1499938964844,0.4273100197315216,-5645.7919921875,304.1617431640625,0.8615533709526062,0.5076475739479065,0.3583908081054687,293.29803466796875,297.1499938964844,293.1499938964844,0.6155589818954468,-10165.6728515625,304.1572265625,0.954557478427887,0.6784148812294006,0.6455302238464355,293.17645263671875,297.1499938964844,293.1499938964844,0.0275327898561954,-5109.15478515625,304.1522521972656,0.4132560789585113,0.0656774342060089,0.3245634138584137,291.1234130859375,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.28125,291.1250915527344,1.0,0.4546615183353424,0.6254252195358276,0.6254252195358276,1.0,1.0,-1.878498792648316,0.7669841051101685,1.111514687538147,0.3384422659873962,0.0,0.0,0.8189908266067505,175.33494567871094,181.0,34.9915657043457,-22631.05859375,937.1249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,309.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,29802.0078125,28800.0,0.0,0.0,0.5176928043365479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4236464500427246,1.4236655235290527,-1.904724740597885e-05,0.0,0.0005253924173302,0.0,0.0,350.6178894042969,0.0,0.0,0.0,0.7861965298652649,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198273673653602,-2648.820556640625,304.15899658203125,0.6178482174873352,0.180247813463211,0.168180912733078,293.3228759765625,297.1499938964844,293.1499938964844,0.027362560853362,-1073.30859375,304.1672668457031,0.4131534099578857,0.0648292824625969,0.0683834254741668,293.2317199707031,297.1499938964844,293.1499938964844,0.4273100197315216,-5645.7919921875,304.1617431640625,0.8615533709526062,0.5076475739479065,0.3583908081054687,293.29803466796875,297.1499938964844,293.1499938964844,0.6155589818954468,-10165.6728515625,304.1572265625,0.954557478427887,0.6784148812294006,0.6455302238464355,293.17645263671875,297.1499938964844,293.1499938964844,0.0275327898561954,-5109.15478515625,304.1522521972656,0.4132560789585113,0.0656774342060089,0.3245634138584137,291.1234130859375,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.28125,291.1250915527344,1.0,0.4546615183353424,0.6254252195358276,0.6254252195358276,1.0,1.0,-1.878498792648316,0.7669841051101685,1.111514687538147,0.3384422659873962,0.0,0.0,0.8189908266067505,175.33494567871094,181.0,34.9915657043457,-22631.05859375,937.1249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,309.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,29802.0078125,28800.0,0.0,0.0,0.5176928043365479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4236464500427246,1.4236655235290527,-1.904724740597885e-05,0.0,0.0005253924173302,0.0,0.0,350.6178894042969,0.0,0.0,0.0,0.7861965298652649,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182595863938331,-2620.968017578125,304.1586303710937,0.6132153272628784,0.1781837940216064,0.166452556848526,293.3195495605469,297.1499938964844,293.1499938964844,0.0251214690506458,-1026.025634765625,304.1653137207031,0.4019694924354553,0.0611250326037406,0.0650027096271514,293.2317810058594,297.1499938964844,293.1499938964844,0.4251438975334167,-5623.43408203125,304.1614990234375,0.8570369482040405,0.505567193031311,0.3570541143417358,293.29754638671875,297.1499938964844,293.1499938964844,0.6118065714836121,-10114.6484375,304.1611022949219,0.9485152959823608,0.6747626066207886,0.6422359943389893,293.17626953125,297.1499938964844,293.1499938964844,0.0272395331412553,-5074.0068359375,304.1519775390625,0.409837543964386,0.065048299729824,0.3224047124385834,291.126220703125,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.27996826171875,291.1278381347656,1.0,0.4557424187660217,0.6289224624633789,0.6289224624633789,1.0,1.0,-1.8642104864120483,0.7626989483833313,1.1015114784240725,0.3371192812919616,0.0,0.0,0.8222205638885498,178.76458740234375,184.0,19.25119400024414,-22451.044921875,935.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101013183594,309.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,28819.048828125,28800.0,0.0,0.0,0.516389012336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4074031114578247,1.4074217081069946,-1.8545702914707363e-05,0.0,0.0005240692407824,0.0,0.0,337.8677978515625,0.0,0.0,0.0,0.7912469506263733,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182595863938331,-2620.968017578125,304.1586303710937,0.6132153272628784,0.1781837940216064,0.166452556848526,293.3195495605469,297.1499938964844,293.1499938964844,0.0251214690506458,-1026.025634765625,304.1653137207031,0.4019694924354553,0.0611250326037406,0.0650027096271514,293.2317810058594,297.1499938964844,293.1499938964844,0.4251438975334167,-5623.43408203125,304.1614990234375,0.8570369482040405,0.505567193031311,0.3570541143417358,293.29754638671875,297.1499938964844,293.1499938964844,0.6118065714836121,-10114.6484375,304.1611022949219,0.9485152959823608,0.6747626066207886,0.6422359943389893,293.17626953125,297.1499938964844,293.1499938964844,0.0272395331412553,-5074.0068359375,304.1519775390625,0.409837543964386,0.065048299729824,0.3224047124385834,291.126220703125,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.27996826171875,291.1278381347656,1.0,0.4557424187660217,0.6289224624633789,0.6289224624633789,1.0,1.0,-1.8642104864120483,0.7626989483833313,1.1015114784240725,0.3371192812919616,0.0,0.0,0.8222205638885498,178.76458740234375,184.0,19.25119400024414,-22451.044921875,935.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101013183594,309.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,28819.048828125,28800.0,0.0,0.0,0.516389012336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4074031114578247,1.4074217081069946,-1.8545702914707363e-05,0.0,0.0005240692407824,0.0,0.0,337.8677978515625,0.0,0.0,0.0,0.7912469506263733,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165078952908515,-2589.3095703125,304.1586608886719,0.6086280941963196,0.1761939823627472,0.1647856086492538,293.3168029785156,297.1499938964844,293.1499938964844,0.02229387126863,-968.7606811523438,304.16485595703125,0.3895934224128723,0.0573901198804378,0.0616236850619316,293.2318115234375,297.1499938964844,293.1499938964844,0.4221072793006897,-5591.2763671875,304.1627197265625,0.8528423309326172,0.5034909844398499,0.3557217717170715,293.2968139648437,297.1499938964844,293.1499938964844,0.6067662239074707,-10046.4912109375,304.165771484375,0.9427123069763184,0.6711764335632324,0.6390150785446167,293.17596435546875,297.1499938964844,293.1499938964844,0.0268520731478929,-5031.04345703125,304.1519775390625,0.4066953957080841,0.0644452050328254,0.3203422427177429,291.15338134765625,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2786865234375,291.15509033203125,1.0,0.4567117094993591,0.6324372887611389,0.6324372887611389,1.0,1.0,-1.850207090377808,0.7584749460220337,1.091732144355774,0.3357951045036316,0.0,0.0,0.8199679851531982,182.00347900390625,187.0,32.22499465942383,-22344.3828125,932.9014892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,309.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,28842.595703125,28800.0,0.0,0.0,0.5148953795433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4054919481277466,1.405510425567627,-1.8518381693866104e-05,0.0,0.0005225533386692,0.0,0.0,336.7864074707031,0.0,0.0,0.0,0.7901908159255981,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165078952908515,-2589.3095703125,304.1586608886719,0.6086280941963196,0.1761939823627472,0.1647856086492538,293.3168029785156,297.1499938964844,293.1499938964844,0.02229387126863,-968.7606811523438,304.16485595703125,0.3895934224128723,0.0573901198804378,0.0616236850619316,293.2318115234375,297.1499938964844,293.1499938964844,0.4221072793006897,-5591.2763671875,304.1627197265625,0.8528423309326172,0.5034909844398499,0.3557217717170715,293.2968139648437,297.1499938964844,293.1499938964844,0.6067662239074707,-10046.4912109375,304.165771484375,0.9427123069763184,0.6711764335632324,0.6390150785446167,293.17596435546875,297.1499938964844,293.1499938964844,0.0268520731478929,-5031.04345703125,304.1519775390625,0.4066953957080841,0.0644452050328254,0.3203422427177429,291.15338134765625,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2786865234375,291.15509033203125,1.0,0.4567117094993591,0.6324372887611389,0.6324372887611389,1.0,1.0,-1.850207090377808,0.7584749460220337,1.091732144355774,0.3357951045036316,0.0,0.0,0.8199679851531982,182.00347900390625,187.0,32.22499465942383,-22344.3828125,932.9014892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,309.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,28842.595703125,28800.0,0.0,0.0,0.5148953795433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4054919481277466,1.405510425567627,-1.8518381693866104e-05,0.0,0.0005225533386692,0.0,0.0,336.7864074707031,0.0,0.0,0.0,0.7901908159255981,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156622543931007,-2574.00439453125,304.1586303710937,0.6063692569732666,0.1752255856990814,0.1639744341373443,293.3157043457031,297.1499938964844,293.1499938964844,0.0210183169692754,-940.8253173828124,304.1644897460937,0.3821661174297333,0.0554938316345214,0.0599077455699443,293.2318115234375,297.1499938964844,293.1499938964844,0.420605719089508,-5575.43115234375,304.1631164550781,0.8508276343345642,0.5024535655975342,0.3550538420677185,293.2963562011719,297.1499938964844,293.1499938964844,0.6042457222938538,-10012.8125,304.16748046875,0.9398674964904784,0.6694031953811646,0.6374202966690063,293.17578125,297.1499938964844,293.1499938964844,0.0266153756529092,-5010.23583984375,304.15203857421875,0.4051856696605682,0.0641493871808052,0.3193334341049194,291.1662902832031,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.278076171875,291.1679077148437,1.0,0.457169771194458,0.6342074275016785,0.6342074275016785,1.0,1.0,-1.843244194984436,0.7563593983650208,1.08688485622406,0.3351197242736816,0.0,0.0,0.8175809383392334,183.581771850586,187.0,33.67168045043945,-22283.8671875,931.6439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248413085937,309.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28882.126953125,27720.0,0.0,0.0,0.5140577554702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401556134223938,1.4015746116638184,-1.846023405960296e-05,0.0,0.0005217032739892,0.0,0.0,334.54205322265625,0.0,0.0,0.0,0.7733414173126221,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150124743580818,-2562.527587890625,304.1582336425781,0.6041359901428223,0.174275055527687,0.1631781458854675,293.31475830078125,297.1499938964844,293.1499938964844,0.0198276452720165,-913.9246215820312,304.1640014648437,0.3744782209396362,0.0535774156451225,0.0581719391047954,293.2317810058594,297.1499938964844,293.1499938964844,0.4197552502155304,-5566.9814453125,304.1622619628906,0.8488604426383972,0.501423180103302,0.3543873727321625,293.2958374023437,297.1499938964844,293.1499938964844,0.6026204824447632,-9992.064453125,304.1672058105469,0.937058687210083,0.6676521897315979,0.6358398795127869,293.17559814453125,297.1499938964844,293.1499938964844,0.0264619160443544,-4996.6708984375,304.1519470214844,0.4037017524242401,0.0638563483953476,0.3183344006538391,291.1618347167969,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.2774963378906,291.1610412597656,1.0,0.4576159119606018,0.6359863877296448,0.6359863877296448,1.0,1.0,-1.8363059759140008,0.754241406917572,1.0820646286010742,0.3344354033470154,0.0,0.0,0.8170694708824158,185.14064025878903,175.0,8.075462341308594,-22148.767578125,930.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55157470703125,309.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,28044.3359375,27720.0,0.0,0.0,0.5130164623260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766616582870483,1.376679539680481,-1.785077984095551e-05,0.0,0.0005206464556977,0.0,0.0,317.53570556640625,0.0,0.0,0.0,0.7745813727378845,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133105456829071,-2531.685302734375,304.1583557128906,0.60328608751297,0.1724788099527359,0.1614493429660797,293.3131408691406,297.1499938964844,293.1499938964844,0.0171696301549673,-850.387451171875,304.16015625,0.3614585697650909,0.050000000745058,0.0544657595455646,293.2314758300781,297.1499938964844,293.1499938964844,0.4168391823768616,-5536.1689453125,304.1630859375,0.8495831489562988,0.4994134604930877,0.3529201745986938,293.2944641113281,297.1499938964844,293.1499938964844,0.5977513194084167,-9927.447265625,304.1696472167969,0.937630832195282,0.6642340421676636,0.6325353384017944,293.175048828125,297.1499938964844,293.1499938964844,0.0259015578776597,-4943.7841796875,304.1522521972656,0.4032789766788482,0.0633182004094123,0.3154198825359344,291.1796569824219,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.276123046875,291.18145751953125,1.0,0.4537398815155029,0.639665424823761,0.639665424823761,1.0,1.0,-1.8205517530441284,0.7491572499275208,1.071394443511963,0.332630306482315,0.0,0.0,0.8123332858085632,182.57752990722656,163.0,26.19091033935547,-22028.525390625,908.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176147460937,309.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,27876.4609375,27720.0,0.0,0.0,0.5106201767921448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3652652502059937,1.3652828931808472,-1.762306237651501e-05,0.0,0.0005182145396247,0.0,0.0,310.53912353515625,0.0,0.0,0.0,0.7689070105552673,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133105456829071,-2531.685302734375,304.1583557128906,0.60328608751297,0.1724788099527359,0.1614493429660797,293.3131408691406,297.1499938964844,293.1499938964844,0.0171696301549673,-850.387451171875,304.16015625,0.3614585697650909,0.050000000745058,0.0544657595455646,293.2314758300781,297.1499938964844,293.1499938964844,0.4168391823768616,-5536.1689453125,304.1630859375,0.8495831489562988,0.4994134604930877,0.3529201745986938,293.2944641113281,297.1499938964844,293.1499938964844,0.5977513194084167,-9927.447265625,304.1696472167969,0.937630832195282,0.6642340421676636,0.6325353384017944,293.175048828125,297.1499938964844,293.1499938964844,0.0259015578776597,-4943.7841796875,304.1522521972656,0.4032789766788482,0.0633182004094123,0.3154198825359344,291.1796569824219,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.276123046875,291.18145751953125,1.0,0.4537398815155029,0.639665424823761,0.639665424823761,1.0,1.0,-1.8205517530441284,0.7491572499275208,1.071394443511963,0.332630306482315,0.0,0.0,0.8123332858085632,182.57752990722656,163.0,26.19091033935547,-22028.525390625,908.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176147460937,309.761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,27876.4609375,27720.0,0.0,0.0,0.5106201767921448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3652652502059937,1.3652828931808472,-1.762306237651501e-05,0.0,0.0005182145396247,0.0,0.0,310.53912353515625,0.0,0.0,0.0,0.7689070105552673,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115776151418685,-2500.149658203125,304.158447265625,0.6053335666656494,0.1708482652902603,0.1597116440534591,293.31378173828125,297.1499938964844,293.1499938964844,0.0165223982185125,-833.298095703125,304.0987243652344,0.3620299994945526,0.050000000745058,0.0535199008882045,293.2308654785156,297.1499938964844,293.1499938964844,0.4136863946914673,-5502.828125,304.1639709472656,0.8539190292358398,0.4974675476551056,0.35137540102005,293.2928466796875,297.1499938964844,293.1499938964844,0.5925604701042175,-9858.8837890625,304.1717224121094,0.9429338574409484,0.6609027981758118,0.6291486620903015,293.1741638183594,297.1499938964844,293.1499938964844,0.0252711940556764,-4883.50927734375,304.1525573730469,0.404959499835968,0.0628648698329925,0.3121039867401123,291.2022705078125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2750549316406,291.203369140625,1.0,0.4473280310630798,0.643293023109436,0.643293023109436,1.0,1.0,-1.8074243068695068,0.7451753616333008,1.062248945236206,0.331323504447937,0.0,0.0,0.8037170767784119,175.9355010986328,151.0,27.2485580444336,-21901.708984375,876.5508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27937.509765625,26640.0,0.0,0.0,0.5078758001327515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3466933965682983,1.3467106819152832,-1.7331019989796914e-05,0.0,0.0005154294194653,0.0,0.0,300.28570556640625,0.0,0.0,0.0,0.7452735900878906,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115776151418685,-2500.149658203125,304.158447265625,0.6053335666656494,0.1708482652902603,0.1597116440534591,293.31378173828125,297.1499938964844,293.1499938964844,0.0165223982185125,-833.298095703125,304.0987243652344,0.3620299994945526,0.050000000745058,0.0535199008882045,293.2308654785156,297.1499938964844,293.1499938964844,0.4136863946914673,-5502.828125,304.1639709472656,0.8539190292358398,0.4974675476551056,0.35137540102005,293.2928466796875,297.1499938964844,293.1499938964844,0.5925604701042175,-9858.8837890625,304.1717224121094,0.9429338574409484,0.6609027981758118,0.6291486620903015,293.1741638183594,297.1499938964844,293.1499938964844,0.0252711940556764,-4883.50927734375,304.1525573730469,0.404959499835968,0.0628648698329925,0.3121039867401123,291.2022705078125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2750549316406,291.203369140625,1.0,0.4473280310630798,0.643293023109436,0.643293023109436,1.0,1.0,-1.8074243068695068,0.7451753616333008,1.062248945236206,0.331323504447937,0.0,0.0,0.8037170767784119,175.9355010986328,151.0,27.2485580444336,-21901.708984375,876.5508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27937.509765625,26640.0,0.0,0.0,0.5078758001327515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3466933965682983,1.3467106819152832,-1.7331019989796914e-05,0.0,0.0005154294194653,0.0,0.0,300.28570556640625,0.0,0.0,0.0,0.7452735900878906,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102247834205627,-2475.983154296875,304.15789794921875,0.6091687083244324,0.1693780720233917,0.1580416858196258,293.3193054199219,297.1499938964844,293.1499938964844,0.0160917919129133,-823.8563842773438,304.0242004394531,0.3668216168880462,0.050000000745058,0.0531834177672863,293.2298889160156,297.1499938964844,293.1499938964844,0.4117042124271393,-5482.71240234375,304.16265869140625,0.8605708479881287,0.4956185519695282,0.349831759929657,293.2907409667969,297.1499938964844,293.1499938964844,0.5890049934387207,-9813.67578125,304.17047119140625,0.950978696346283,0.6577106714248657,0.6257978081703186,293.1730041503906,297.1499938964844,293.1499938964844,0.0247481241822242,-4835.0087890625,304.1525573730469,0.4080012738704681,0.0624851360917091,0.3087442517280578,291.1915588378906,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.2748718261719,291.1922912597656,1.0,0.4393649101257324,0.6469466090202332,0.6469466090202332,1.0,1.0,-1.795103669166565,0.7414954900741577,1.0536081790924072,0.3301692605018616,0.0,0.0,0.7990779280662537,167.22003173828125,139.0,3.07010555267334,-21709.10546875,839.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908020019531,309.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,26898.43359375,26640.0,0.0,0.0,0.5045118927955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077781200408936,1.3077945709228516,-1.6468749890918843e-05,0.0,0.0005120154237374,0.0,0.0,276.47900390625,0.0,0.0,0.0,0.7397772073745728,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102247834205627,-2475.983154296875,304.15789794921875,0.6091687083244324,0.1693780720233917,0.1580416858196258,293.3193054199219,297.1499938964844,293.1499938964844,0.0160917919129133,-823.8563842773438,304.0242004394531,0.3668216168880462,0.050000000745058,0.0531834177672863,293.2298889160156,297.1499938964844,293.1499938964844,0.4117042124271393,-5482.71240234375,304.16265869140625,0.8605708479881287,0.4956185519695282,0.349831759929657,293.2907409667969,297.1499938964844,293.1499938964844,0.5890049934387207,-9813.67578125,304.17047119140625,0.950978696346283,0.6577106714248657,0.6257978081703186,293.1730041503906,297.1499938964844,293.1499938964844,0.0247481241822242,-4835.0087890625,304.1525573730469,0.4080012738704681,0.0624851360917091,0.3087442517280578,291.1915588378906,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.2748718261719,291.1922912597656,1.0,0.4393649101257324,0.6469466090202332,0.6469466090202332,1.0,1.0,-1.795103669166565,0.7414954900741577,1.0536081790924072,0.3301692605018616,0.0,0.0,0.7990779280662537,167.22003173828125,139.0,3.07010555267334,-21709.10546875,839.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908020019531,309.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,26898.43359375,26640.0,0.0,0.0,0.5045118927955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077781200408936,1.3077945709228516,-1.6468749890918843e-05,0.0,0.0005120154237374,0.0,0.0,276.47900390625,0.0,0.0,0.0,0.7397772073745728,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087200567126274,-2448.572265625,304.15777587890625,0.6142604947090149,0.1680364459753036,0.1564508825540542,293.3279113769531,297.1499938964844,293.1499938964844,0.0155865037813782,-811.7384643554688,303.9405517578125,0.3727583289146423,0.050000000745058,0.0528045296669006,293.2287902832031,297.1499938964844,293.1499938964844,0.4089225828647613,-5453.39111328125,304.1630859375,0.8690934777259827,0.4938198924064636,0.3483000099658966,293.2885131835937,297.1499938964844,293.1499938964844,0.5843601822853088,-9752.7578125,304.17138671875,0.960793912410736,0.654597818851471,0.6224952936172485,293.1717834472656,297.1499938964844,293.1499938964844,0.0241612661629915,-4778.01904296875,304.1526794433594,0.4121448993682861,0.0621531046926975,0.3054095804691314,291.20458984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.27545166015625,291.2052917480469,1.0,0.4303850531578064,0.6506630778312683,0.6506630778312683,1.0,1.0,-1.7829298973083496,0.7378436326980591,1.0450862646102903,0.3290092647075653,0.0,0.0,0.7909144759178162,157.3477325439453,127.0,12.900948524475098,-21590.740234375,799.3225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8789978027344,309.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,26867.24609375,26640.0,0.0,0.0,0.500885009765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883954048156738,1.2884116172790527,-1.6156123820110224e-05,0.0,0.0005083346040919,0.0,0.0,266.3749389648437,0.0,0.0,0.0,0.7306804060935974,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087200567126274,-2448.572265625,304.15777587890625,0.6142604947090149,0.1680364459753036,0.1564508825540542,293.3279113769531,297.1499938964844,293.1499938964844,0.0155865037813782,-811.7384643554688,303.9405517578125,0.3727583289146423,0.050000000745058,0.0528045296669006,293.2287902832031,297.1499938964844,293.1499938964844,0.4089225828647613,-5453.39111328125,304.1630859375,0.8690934777259827,0.4938198924064636,0.3483000099658966,293.2885131835937,297.1499938964844,293.1499938964844,0.5843601822853088,-9752.7578125,304.17138671875,0.960793912410736,0.654597818851471,0.6224952936172485,293.1717834472656,297.1499938964844,293.1499938964844,0.0241612661629915,-4778.01904296875,304.1526794433594,0.4121448993682861,0.0621531046926975,0.3054095804691314,291.20458984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.27545166015625,291.2052917480469,1.0,0.4303850531578064,0.6506630778312683,0.6506630778312683,1.0,1.0,-1.7829298973083496,0.7378436326980591,1.0450862646102903,0.3290092647075653,0.0,0.0,0.7909144759178162,157.3477325439453,127.0,12.900948524475098,-21590.740234375,799.3225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8789978027344,309.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,26867.24609375,26640.0,0.0,0.0,0.500885009765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883954048156738,1.2884116172790527,-1.6156123820110224e-05,0.0,0.0005083346040919,0.0,0.0,266.3749389648437,0.0,0.0,0.0,0.7306804060935974,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080099567770958,-2435.6376953125,304.1576538085937,0.6171348094940186,0.1674075275659561,0.1556842625141143,293.3329162597656,297.1499938964844,293.1499938964844,0.0153307141736149,-805.48046875,303.8959045410156,0.3761126101016998,0.050000000745058,0.0526044517755508,293.22821044921875,297.1499938964844,293.1499938964844,0.4075904488563537,-5439.39990234375,304.1631164550781,0.8740047216415405,0.4929342269897461,0.3475355207920074,293.2873840332031,297.1499938964844,293.1499938964844,0.582122266292572,-9723.544921875,304.17156982421875,0.9661535620689392,0.6530652642250061,0.6208546161651611,293.171142578125,297.1499938964844,293.1499938964844,0.023878026753664,-4750.3251953125,304.1527099609375,0.4146218597888946,0.0619992092251777,0.3037527501583099,291.2095031738281,291.1499938964844,259.25592041015625,257.9613647460937,279.187255859375,293.2759704589844,291.2100524902344,1.0,0.4256177842617035,0.6525477170944214,0.6525477170944214,1.0,1.0,-1.7768917083740234,0.7360266447067261,1.040865182876587,0.3284264802932739,0.0,0.0,0.7864453196525574,152.1441650390625,127.0,12.731423377990724,-21523.2734375,778.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9185485839844,309.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26877.943359375,25560.0,0.0,0.0,0.4989911615848541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2775397300720217,1.2775557041168213,-1.5989393432391807e-05,0.0,0.0005064125871285,0.0,0.0,260.906982421875,0.0,0.0,0.0,0.7106863856315613,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075038015842437,-2426.755615234375,304.1571655273437,0.6202149391174316,0.166805014014244,0.1549368798732757,293.3382568359375,297.1499938964844,293.1499938964844,0.0151041438803076,-800.3226928710938,303.8492126464844,0.379718154668808,0.050000000745058,0.0523994751274585,293.22760009765625,297.1499938964844,293.1499938964844,0.4069635272026062,-5433.44873046875,304.1618347167969,0.8793500065803528,0.4920630753040313,0.3467748463153839,293.28619384765625,297.1499938964844,293.1499938964844,0.5808649063110352,-9708.3798828125,304.1698913574219,0.9717299342155457,0.6515575051307678,0.6192266345024109,293.1705322265625,297.1499938964844,293.1499938964844,0.0236585326492786,-4730.1572265625,304.1526184082031,0.4173920750617981,0.0618517249822616,0.302103728055954,291.19537353515625,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.276611328125,291.1930236816406,1.0,0.4207022488117218,0.6544488072395325,0.6544488072395325,1.0,1.0,-1.770900011062622,0.734221339225769,1.036678671836853,0.327844500541687,0.0,0.0,0.78464275598526,146.81817626953125,115.0,-16.83363151550293,-21375.689453125,757.8743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96832275390625,309.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,26002.73046875,25560.0,0.0,0.0,0.4969078600406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476260662078855,1.2476414442062378,-1.533276736154221e-05,0.0,0.0005042983102612,0.0,0.0,243.9483184814453,0.0,0.0,0.0,0.709596574306488,4.0,0.0,1.0
