time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062629893422126,-2404.222900390625,304.1568603515625,0.6270674467086792,0.1656736582517624,0.1535009741783142,293.3495788574219,297.1499938964844,293.1499938964844,0.014603741466999,-787.7596435546875,303.7521057128906,0.3876903653144836,0.050000000745058,0.0519791916012764,293.2263488769531,297.1499938964844,293.1499938964844,0.4047146737575531,-5409.9189453125,304.1617126464844,0.8913880586624146,0.4903517365455627,0.3452744483947754,293.28375244140625,297.1499938964844,293.1499938964844,0.5770092010498047,-9658.2138671875,304.1697692871094,0.9833106398582458,0.6485996246337891,0.6160281896591187,293.1693420410156,297.1499938964844,293.1499938964844,0.0231372844427824,-4679.01708984375,304.1526184082031,0.4239461123943329,0.061573252081871,0.2988359332084656,291.1939392089844,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2782287597656,291.1944885253906,1.0,0.4104945063591003,0.6582998037338257,0.6582998037338257,1.0,1.0,-1.7591054439544678,0.730667233467102,1.0284382104873655,0.3266949653625488,0.0,0.0,0.7793086767196655,135.91046142578125,103.0,0.2272660136222839,-21267.775390625,715.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0544128417969,309.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,25760.181640625,25560.0,0.0,0.0,0.4925907254219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231261134147644,1.2312761545181274,-1.5031573639134876e-05,0.0,0.0004999169614166,0.0,0.0,235.57237243652344,0.0,0.0,0.0,0.7016612887382507,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062629893422126,-2404.222900390625,304.1568603515625,0.6270674467086792,0.1656736582517624,0.1535009741783142,293.3495788574219,297.1499938964844,293.1499938964844,0.014603741466999,-787.7596435546875,303.7521057128906,0.3876903653144836,0.050000000745058,0.0519791916012764,293.2263488769531,297.1499938964844,293.1499938964844,0.4047146737575531,-5409.9189453125,304.1617126464844,0.8913880586624146,0.4903517365455627,0.3452744483947754,293.28375244140625,297.1499938964844,293.1499938964844,0.5770092010498047,-9658.2138671875,304.1697692871094,0.9833106398582458,0.6485996246337891,0.6160281896591187,293.1693420410156,297.1499938964844,293.1499938964844,0.0231372844427824,-4679.01708984375,304.1526184082031,0.4239461123943329,0.061573252081871,0.2988359332084656,291.1939392089844,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2782287597656,291.1944885253906,1.0,0.4104945063591003,0.6582998037338257,0.6582998037338257,1.0,1.0,-1.7591054439544678,0.730667233467102,1.0284382104873655,0.3266949653625488,0.0,0.0,0.7793086767196655,135.91046142578125,103.0,0.2272660136222839,-21267.775390625,715.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0544128417969,309.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,25760.181640625,25560.0,0.0,0.0,0.4925907254219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231261134147644,1.2312761545181274,-1.5031573639134876e-05,0.0,0.0004999169614166,0.0,0.0,235.57237243652344,0.0,0.0,0.0,0.7016612887382507,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050343811511993,-2381.76171875,304.1566162109375,0.6350725889205933,0.1646328270435333,0.1521398574113845,293.3614196777344,297.1499938964844,293.1499938964844,0.0141001660376787,-774.4867553710938,303.6501159667969,0.3961079120635986,0.050000000745058,0.0515506714582443,293.2251892089844,297.1499938964844,293.1499938964844,0.4022611379623413,-5384.06494140625,304.1618957519531,0.905329167842865,0.4886524677276611,0.3437780439853668,293.281494140625,297.1499938964844,293.1499938964844,0.5728859305381775,-9604.2421875,304.1700439453125,0.9950620532035828,0.6456742286682129,0.6128552556037903,293.168212890625,297.1499938964844,293.1499938964844,0.0226131211966276,-4626.3984375,304.1526184082031,0.4321422576904297,0.0613117404282093,0.2956115901470184,291.2000732421875,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.28033447265625,291.2002868652344,1.0,0.3998567163944244,0.6622245907783508,0.6622245907783508,1.0,1.0,-1.7474786043167114,0.7271535396575928,1.0203250646591189,0.3255476653575897,0.0,0.0,0.7721743583679199,124.8000259399414,91.0,4.963639259338379,-21136.79296875,674.1528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1144714355469,309.95147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25758.4453125,24480.0,0.0,0.0,0.4882450401782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2133660316467283,1.2133808135986328,-1.476552824897226e-05,0.0,0.0004955066833645,0.0,0.0,227.29409790039065,0.0,0.0,0.0,0.678459882736206,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050343811511993,-2381.76171875,304.1566162109375,0.6350725889205933,0.1646328270435333,0.1521398574113845,293.3614196777344,297.1499938964844,293.1499938964844,0.0141001660376787,-774.4867553710938,303.6501159667969,0.3961079120635986,0.050000000745058,0.0515506714582443,293.2251892089844,297.1499938964844,293.1499938964844,0.4022611379623413,-5384.06494140625,304.1618957519531,0.905329167842865,0.4886524677276611,0.3437780439853668,293.281494140625,297.1499938964844,293.1499938964844,0.5728859305381775,-9604.2421875,304.1700439453125,0.9950620532035828,0.6456742286682129,0.6128552556037903,293.168212890625,297.1499938964844,293.1499938964844,0.0226131211966276,-4626.3984375,304.1526184082031,0.4321422576904297,0.0613117404282093,0.2956115901470184,291.2000732421875,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.28033447265625,291.2002868652344,1.0,0.3998567163944244,0.6622245907783508,0.6622245907783508,1.0,1.0,-1.7474786043167114,0.7271535396575928,1.0203250646591189,0.3255476653575897,0.0,0.0,0.7721743583679199,124.8000259399414,91.0,4.963639259338379,-21136.79296875,674.1528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1144714355469,309.95147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25758.4453125,24480.0,0.0,0.0,0.4882450401782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2133660316467283,1.2133808135986328,-1.476552824897226e-05,0.0,0.0004955066833645,0.0,0.0,227.29409790039065,0.0,0.0,0.0,0.678459882736206,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041052266955375,-2365.052734375,304.156005859375,0.6430050730705261,0.1637104451656341,0.1509326249361038,293.37335205078125,297.1499938964844,293.1499938964844,0.0136618465185165,-763.0722045898438,303.5430908203125,0.4032797217369079,0.050000000745058,0.0511813461780548,293.2238464355469,297.1499938964844,293.1499938964844,0.4005661010742187,-5366.70849609375,304.160888671875,0.9199135303497314,0.4870212972164154,0.3423618972301483,293.2724609375,297.1499938964844,293.1499938964844,0.5568751096725464,-9379.62890625,304.1918029785156,0.9990000128746032,0.6441198587417603,0.596915602684021,293.1669311523437,297.1499938964844,293.1499938964844,0.0222178734838962,-4587.490234375,304.15240478515625,0.4407511055469513,0.0611086897552013,0.2928450107574463,291.1861877441406,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2802429199219,291.18914794921875,1.0,0.3883358836174011,0.6668956875801086,0.6668956875801086,1.0,1.0,-1.7214404344558716,0.7172484993934631,1.0041918754577637,0.3212147653102875,0.0,0.0,0.768975555896759,114.8835678100586,79.0,6.901347637176514,-20833.3046875,626.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19256591796875,309.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24691.498046875,24480.0,0.0,0.0,0.4834578335285187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794956922531128,1.1795096397399902,-1.4032079889148008e-05,0.0,0.000490648264531,0.0,0.0,209.63482666015625,0.0,0.0,0.0,0.6751461625099182,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041052266955375,-2365.052734375,304.156005859375,0.6430050730705261,0.1637104451656341,0.1509326249361038,293.37335205078125,297.1499938964844,293.1499938964844,0.0136618465185165,-763.0722045898438,303.5430908203125,0.4032797217369079,0.050000000745058,0.0511813461780548,293.2238464355469,297.1499938964844,293.1499938964844,0.4005661010742187,-5366.70849609375,304.160888671875,0.9199135303497314,0.4870212972164154,0.3423618972301483,293.2724609375,297.1499938964844,293.1499938964844,0.5568751096725464,-9379.62890625,304.1918029785156,0.9990000128746032,0.6441198587417603,0.596915602684021,293.1669311523437,297.1499938964844,293.1499938964844,0.0222178734838962,-4587.490234375,304.15240478515625,0.4407511055469513,0.0611086897552013,0.2928450107574463,291.1861877441406,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2802429199219,291.18914794921875,1.0,0.3883358836174011,0.6668956875801086,0.6668956875801086,1.0,1.0,-1.7214404344558716,0.7172484993934631,1.0041918754577637,0.3212147653102875,0.0,0.0,0.768975555896759,114.8835678100586,79.0,6.901347637176514,-20833.3046875,626.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19256591796875,309.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24691.498046875,24480.0,0.0,0.0,0.4834578335285187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794956922531128,1.1795096397399902,-1.4032079889148008e-05,0.0,0.000490648264531,0.0,0.0,209.63482666015625,0.0,0.0,0.0,0.6751461625099182,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026799827814102,-2338.092041015625,304.1563720703125,0.6515619158744812,0.1628362983465194,0.1498192697763443,293.3853759765625,297.1499938964844,293.1499938964844,0.0131653258576989,-748.0772705078125,303.435302734375,0.4105183482170105,0.050000000745058,0.0508398674428463,293.22283935546875,297.1499938964844,293.1499938964844,0.3966688215732574,-5324.22119140625,304.1637268066406,0.935630738735199,0.4853522479534149,0.3409681320190429,293.23681640625,297.1499938964844,293.1499938964844,0.5249855518341064,-8933.4033203125,304.23077392578125,0.9990000128746032,0.6481971740722656,0.5691311359405518,293.16534423828125,297.1499938964844,293.1499938964844,0.0217356011271476,-4534.25146484375,304.15240478515625,0.4506179690361023,0.0610005408525466,0.2906333208084106,291.2387084960937,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27166748046875,291.2423095703125,1.0,0.3754497170448303,0.6722637414932251,0.6722637414932251,1.0,1.0,-1.6820069551467896,0.7014684081077576,0.9805384874343872,0.3136119842529297,0.0,0.0,0.7536850571632385,105.3932113647461,67.0,53.93283081054688,-20477.87109375,571.8432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050231933594,310.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24837.81640625,24480.0,0.0,0.0,0.4779544770717621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511828899383545,1.1511965990066528,-1.3664459402207283e-05,0.0,0.0004850630357395,0.0,0.0,198.0070037841797,0.0,0.0,0.0,0.6620749235153198,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026799827814102,-2338.092041015625,304.1563720703125,0.6515619158744812,0.1628362983465194,0.1498192697763443,293.3853759765625,297.1499938964844,293.1499938964844,0.0131653258576989,-748.0772705078125,303.435302734375,0.4105183482170105,0.050000000745058,0.0508398674428463,293.22283935546875,297.1499938964844,293.1499938964844,0.3966688215732574,-5324.22119140625,304.1637268066406,0.935630738735199,0.4853522479534149,0.3409681320190429,293.23681640625,297.1499938964844,293.1499938964844,0.5249855518341064,-8933.4033203125,304.23077392578125,0.9990000128746032,0.6481971740722656,0.5691311359405518,293.16534423828125,297.1499938964844,293.1499938964844,0.0217356011271476,-4534.25146484375,304.15240478515625,0.4506179690361023,0.0610005408525466,0.2906333208084106,291.2387084960937,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27166748046875,291.2423095703125,1.0,0.3754497170448303,0.6722637414932251,0.6722637414932251,1.0,1.0,-1.6820069551467896,0.7014684081077576,0.9805384874343872,0.3136119842529297,0.0,0.0,0.7536850571632385,105.3932113647461,67.0,53.93283081054688,-20477.87109375,571.8432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050231933594,310.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24837.81640625,24480.0,0.0,0.0,0.4779544770717621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511828899383545,1.1511965990066528,-1.3664459402207283e-05,0.0,0.0004850630357395,0.0,0.0,198.0070037841797,0.0,0.0,0.0,0.6620749235153198,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019918471574783,-2325.072998046875,304.1564636230469,0.6565963625907898,0.1624200195074081,0.1492708325386047,293.3914489746094,297.1499938964844,293.1499938964844,0.0129222646355628,-740.5462036132812,303.3800048828125,0.4147244691848755,0.050000000745058,0.0506632998585701,293.2224426269531,297.1499938964844,293.1499938964844,0.3947381675243377,-5303.2978515625,304.16473388671875,0.9444202780723572,0.4845100343227386,0.3402551710605621,293.2111511230469,297.1499938964844,293.1499938964844,0.5077708959579468,-8693.7724609375,304.2473449707031,0.9990000128746032,0.6521342992782593,0.5542181730270386,293.1644287109375,297.1499938964844,293.1499938964844,0.0215243753045797,-4510.57470703125,304.15234375,0.4566203653812408,0.0609866790473461,0.289673775434494,291.2635803222656,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.26727294921875,291.2669982910156,1.0,0.3686127960681915,0.6751401424407959,0.6751401424407959,1.0,1.0,-1.6612238883972168,0.6931225061416626,0.968101441860199,0.3095587790012359,0.0,0.0,0.7436072826385498,100.48681640625,67.0,60.73173904418945,-20265.966796875,544.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3828125,310.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,24933.740234375,23400.0,0.0,0.0,0.4747899174690246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129349708557129,1.1293630599975586,-1.338379479420837e-05,0.0,0.0004818513989448,0.0,0.0,189.3356475830078,0.0,0.0,0.0,0.637265145778656,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015057414770126,-2316.137451171875,304.1561584472656,0.6622046232223511,0.1620233952999115,0.1487359404563903,293.39752197265625,297.1499938964844,293.1499938964844,0.0127061987295746,-734.1832885742188,303.3225402832031,0.4194602072238922,0.050000000745058,0.0504841580986976,293.22198486328125,297.1499938964844,293.1499938964844,0.3935294449329376,-5290.72216796875,304.1642150878906,0.9536771774291992,0.4836778342723846,0.3395428359508514,293.1808166503906,297.1499938964844,293.1499938964844,0.4906716048717499,-8456.4716796875,304.2606811523437,0.9990000128746032,0.6573086380958557,0.5386660099029541,293.1634826660156,297.1499938964844,293.1499938964844,0.0213854182511568,-4495.9326171875,304.15216064453125,0.4633985757827759,0.0609912797808647,0.2888058125972748,291.2682800292969,291.1499938964844,259.5809020996094,258.2164306640625,279.206787109375,293.2652282714844,291.26812744140625,1.0,0.3615374565124511,0.6782321929931641,0.6782321929931641,1.0,1.0,-1.639797568321228,0.6845325827598572,0.955264925956726,0.3053826987743377,0.0,0.0,0.7350302338600159,95.50847625732422,85.0,31.637664794921875,-19954.376953125,516.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49005126953125,310.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,24125.935546875,23400.0,0.0,0.0,0.4711493253707886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085806369781494,1.0858190059661863,-1.261538636754267e-05,0.0,0.0004781566676683,0.0,0.0,170.66799926757812,0.0,0.0,0.0,0.6301192045211792,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007378101348877,-2302.046875,304.1553649902344,0.6648691892623901,0.1611650437116623,0.1478893607854843,293.4101867675781,297.1499938964844,293.1499938964844,0.0123831965029239,-725.0380859375,303.20269775390625,0.4224784076213836,0.050000000745058,0.0503801070153713,293.2215576171875,297.1499938964844,293.1499938964844,0.3914140462875366,-5268.81005859375,304.1629333496094,0.958325445652008,0.4819435179233551,0.3382827341556549,293.1236877441406,297.1499938964844,293.1499938964844,0.4780766069889068,-8296.9736328125,304.2434997558594,0.9990000128746032,0.6681592464447021,0.5294159650802612,293.16217041015625,297.1499938964844,293.1499938964844,0.0212666485458612,-4483.30322265625,304.1516418457031,0.467190146446228,0.0609171874821186,0.2881026864051819,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043762207031,293.2728576660156,291.27154541015625,1.0,0.3580370843410492,0.6836023926734924,0.6836023926734924,1.0,1.0,-1.6251695156097412,0.6799103021621704,0.9452592134475708,0.3034316301345825,0.0,0.0,0.7178987264633179,92.56591796875,103.0,3.856769323348999,-19720.35546875,499.6733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7142944335937,310.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,23923.205078125,23400.0,0.0,0.0,0.4630834460258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368868112564087,1.0368987321853638,-1.1938964235014282e-05,0.0,0.0004699708078987,0.0,0.0,152.7096710205078,0.0,0.0,0.0,0.6080626845359802,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007378101348877,-2302.046875,304.1553649902344,0.6648691892623901,0.1611650437116623,0.1478893607854843,293.4101867675781,297.1499938964844,293.1499938964844,0.0123831965029239,-725.0380859375,303.20269775390625,0.4224784076213836,0.050000000745058,0.0503801070153713,293.2215576171875,297.1499938964844,293.1499938964844,0.3914140462875366,-5268.81005859375,304.1629333496094,0.958325445652008,0.4819435179233551,0.3382827341556549,293.1236877441406,297.1499938964844,293.1499938964844,0.4780766069889068,-8296.9736328125,304.2434997558594,0.9990000128746032,0.6681592464447021,0.5294159650802612,293.16217041015625,297.1499938964844,293.1499938964844,0.0212666485458612,-4483.30322265625,304.1516418457031,0.467190146446228,0.0609171874821186,0.2881026864051819,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043762207031,293.2728576660156,291.27154541015625,1.0,0.3580370843410492,0.6836023926734924,0.6836023926734924,1.0,1.0,-1.6251695156097412,0.6799103021621704,0.9452592134475708,0.3034316301345825,0.0,0.0,0.7178987264633179,92.56591796875,103.0,3.856769323348999,-19720.35546875,499.6733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7142944335937,310.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,23923.205078125,23400.0,0.0,0.0,0.4630834460258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368868112564087,1.0368987321853638,-1.1938964235014282e-05,0.0,0.0004699708078987,0.0,0.0,152.7096710205078,0.0,0.0,0.0,0.6080626845359802,4.0,0.0,1.0
642540,293.2020568847656,297.1499938964844,293.1499938964844,0.1005152091383934,-2298.82861328125,304.1539306640625,0.6599619388580322,0.1602462232112884,0.147170603275299,293.42352294921875,297.1499938964844,293.1499938964844,0.0121894404292106,-721.2637939453125,303.0726013183594,0.4195815324783325,0.050000000745058,0.050479982048273,293.221435546875,297.1499938964844,293.1499938964844,0.3911652266979217,-5267.9970703125,304.15899658203125,0.9514434337615968,0.480157196521759,0.3371243178844452,293.0991516113281,297.1499938964844,293.1499938964844,0.4863592982292175,-8436.3662109375,304.1980895996094,0.9990000128746032,0.6738760471343994,0.5382851958274841,293.1614685058594,297.1499938964844,293.1499938964844,0.0213645342737436,-4497.09423828125,304.15093994140625,0.4628101885318756,0.0607517249882221,0.2879705727100372,291.2284851074219,291.1499938964844,259.6896057128906,258.3009033203125,279.1956481933594,293.2836608886719,291.2237548828125,1.0,0.3619530498981476,0.6877824664115906,0.6877824664115906,1.0,1.0,-1.6335147619247437,0.6852313876152039,0.9482834339141846,0.3068248927593231,0.0,0.0,0.7099657654762268,95.25857543945312,121.0,-52.68016815185547,-19678.56640625,512.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8568115234375,310.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23697.51953125,22320.0,0.0,0.0,0.4550765454769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004144310951233,1.0041557550430298,-1.148210958490381e-05,0.0,0.0004618448438122,0.0,0.0,141.29132080078125,0.0,0.0,0.0,0.5786578059196472,4.0,0.0,1.0
642600,293.2020568847656,297.1499938964844,293.1499938964844,0.1005152091383934,-2298.82861328125,304.1539306640625,0.6599619388580322,0.1602462232112884,0.147170603275299,293.42352294921875,297.1499938964844,293.1499938964844,0.0121894404292106,-721.2637939453125,303.0726013183594,0.4195815324783325,0.050000000745058,0.050479982048273,293.221435546875,297.1499938964844,293.1499938964844,0.3911652266979217,-5267.9970703125,304.15899658203125,0.9514434337615968,0.480157196521759,0.3371243178844452,293.0991516113281,297.1499938964844,293.1499938964844,0.4863592982292175,-8436.3662109375,304.1980895996094,0.9990000128746032,0.6738760471343994,0.5382851958274841,293.1614685058594,297.1499938964844,293.1499938964844,0.0213645342737436,-4497.09423828125,304.15093994140625,0.4628101885318756,0.0607517249882221,0.2879705727100372,291.2284851074219,291.1499938964844,259.6896057128906,258.3009033203125,279.1956481933594,293.2836608886719,291.2237548828125,1.0,0.3619530498981476,0.6877824664115906,0.6877824664115906,1.0,1.0,-1.6335147619247437,0.6852313876152039,0.9482834339141846,0.3068248927593231,0.0,0.0,0.7099657654762268,95.25857543945312,121.0,-52.68016815185547,-19678.56640625,512.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8568115234375,310.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23697.51953125,22320.0,0.0,0.0,0.4550765454769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004144310951233,1.0041557550430298,-1.148210958490381e-05,0.0,0.0004618448438122,0.0,0.0,141.29132080078125,0.0,0.0,0.0,0.5786578059196472,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008753627538681,-2307.263671875,304.1520690917969,0.6503356099128723,0.1592879444360733,0.1465567797422409,293.4373779296875,297.1499938964844,293.1499938964844,0.0121006807312369,-722.3673095703125,302.92999267578125,0.4130884408950805,0.050000000745058,0.0507302209734916,293.2214660644531,297.1499938964844,293.1499938964844,0.3930476307868957,-5290.9345703125,304.1529541015625,0.936296820640564,0.4783415794372558,0.336055189371109,293.11260986328125,297.1499938964844,293.1499938964844,0.5111578702926636,-8806.3994140625,304.1407165527344,0.9990000128746032,0.6725136041641235,0.5598980784416199,293.1620178222656,297.1499938964844,293.1499938964844,0.0215918868780136,-4528.53857421875,304.1502685546875,0.4521947205066681,0.060352899134159,0.2876910269260406,291.125244140625,291.1499938964844,259.7420959472656,258.3415832519531,279.1820983886719,293.28619384765625,291.1199645996094,1.0,0.3712926208972931,0.6903363466262817,0.6903363466262817,1.0,1.0,-1.657400131225586,0.6970757246017456,0.9603243470191956,0.3135521411895752,0.0,0.0,0.720280110836029,102.0806121826172,139.0,-110.11346435546876,-19767.439453125,546.3930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,22284.189453125,22320.0,0.0,0.0,0.4479295015335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884268045425416,0.9884377717971802,-1.0972306881740224e-05,0.0,0.0004545914998743,0.0,0.0,133.38755798339844,0.0,0.0,0.0,0.5831986665725708,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008753627538681,-2307.263671875,304.1520690917969,0.6503356099128723,0.1592879444360733,0.1465567797422409,293.4373779296875,297.1499938964844,293.1499938964844,0.0121006807312369,-722.3673095703125,302.92999267578125,0.4130884408950805,0.050000000745058,0.0507302209734916,293.2214660644531,297.1499938964844,293.1499938964844,0.3930476307868957,-5290.9345703125,304.1529541015625,0.936296820640564,0.4783415794372558,0.336055189371109,293.11260986328125,297.1499938964844,293.1499938964844,0.5111578702926636,-8806.3994140625,304.1407165527344,0.9990000128746032,0.6725136041641235,0.5598980784416199,293.1620178222656,297.1499938964844,293.1499938964844,0.0215918868780136,-4528.53857421875,304.1502685546875,0.4521947205066681,0.060352899134159,0.2876910269260406,291.125244140625,291.1499938964844,259.7420959472656,258.3415832519531,279.1820983886719,293.28619384765625,291.1199645996094,1.0,0.3712926208972931,0.6903363466262817,0.6903363466262817,1.0,1.0,-1.657400131225586,0.6970757246017456,0.9603243470191956,0.3135521411895752,0.0,0.0,0.720280110836029,102.0806121826172,139.0,-110.11346435546876,-19767.439453125,546.3930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,22284.189453125,22320.0,0.0,0.0,0.4479295015335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884268045425416,0.9884377717971802,-1.0972306881740224e-05,0.0,0.0004545914998743,0.0,0.0,133.38755798339844,0.0,0.0,0.0,0.5831986665725708,4.0,0.0,1.0
642780,293.1989440917969,297.1499938964844,293.1499938964844,0.1010207012295723,-2311.1171875,304.151123046875,0.638390064239502,0.1582864224910736,0.1460211724042892,293.4518737792969,297.1499938964844,293.1499938964844,0.0120091224089264,-722.8433837890625,302.7821960449219,0.404876708984375,0.050000000745058,0.0511027239263057,293.2219543457031,297.1499938964844,293.1499938964844,0.3939752280712127,-5302.23486328125,304.15045166015625,0.9160157442092896,0.476430207490921,0.3350235521793365,293.1611328125,297.1499938964844,293.1499938964844,0.5455727577209473,-9301.162109375,304.0865478515625,0.9990000128746032,0.6636959910392761,0.590608537197113,293.1640930175781,297.1499938964844,293.1499938964844,0.0216084253042936,-4535.5166015625,304.150146484375,0.4381619691848755,0.0596300885081291,0.2865839004516601,291.05474853515625,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.286865234375,291.0494689941406,1.0,0.3844518065452575,0.691577672958374,0.691577672958374,1.0,1.0,-1.6915032863616943,0.7131767272949219,0.9783264994621276,0.3224200010299682,0.0,0.0,0.7376357316970825,112.22361755371094,142.0,-103.5513916015625,-20080.2578125,597.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6919860839844,309.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21962.33984375,22320.0,0.0,0.0,0.4431859850883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194218158721924,1.0194330215454102,-1.127743144024862e-05,0.0,0.0004497774352785,0.0,0.0,142.6945343017578,0.0,0.0,0.0,0.5965078473091125,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.1010207012295723,-2311.1171875,304.151123046875,0.638390064239502,0.1582864224910736,0.1460211724042892,293.4518737792969,297.1499938964844,293.1499938964844,0.0120091224089264,-722.8433837890625,302.7821960449219,0.404876708984375,0.050000000745058,0.0511027239263057,293.2219543457031,297.1499938964844,293.1499938964844,0.3939752280712127,-5302.23486328125,304.15045166015625,0.9160157442092896,0.476430207490921,0.3350235521793365,293.1611328125,297.1499938964844,293.1499938964844,0.5455727577209473,-9301.162109375,304.0865478515625,0.9990000128746032,0.6636959910392761,0.590608537197113,293.1640930175781,297.1499938964844,293.1499938964844,0.0216084253042936,-4535.5166015625,304.150146484375,0.4381619691848755,0.0596300885081291,0.2865839004516601,291.05474853515625,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.286865234375,291.0494689941406,1.0,0.3844518065452575,0.691577672958374,0.691577672958374,1.0,1.0,-1.6915032863616943,0.7131767272949219,0.9783264994621276,0.3224200010299682,0.0,0.0,0.7376357316970825,112.22361755371094,142.0,-103.5513916015625,-20080.2578125,597.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6919860839844,309.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21962.33984375,22320.0,0.0,0.0,0.4431859850883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194218158721924,1.0194330215454102,-1.127743144024862e-05,0.0,0.0004497774352785,0.0,0.0,142.6945343017578,0.0,0.0,0.0,0.5965078473091125,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010675802826881,-2312.525146484375,304.1508483886719,0.6334177851676941,0.157793641090393,0.1457334011793136,293.45928955078125,297.1499938964844,293.1499938964844,0.0119511289522051,-722.6139526367188,302.70556640625,0.4014525115489959,0.050000000745058,0.0512740537524223,293.2222900390625,297.1499938964844,293.1499938964844,0.3943742513656616,-5307.01318359375,304.149658203125,0.9077014327049256,0.4754545986652374,0.3344737887382507,293.195068359375,297.1499938964844,293.1499938964844,0.5617783665657043,-9527.55859375,304.0687866210937,0.9990000128746032,0.6568934917449951,0.6042104363441467,293.1654357910156,297.1499938964844,293.1499938964844,0.0215322375297546,-4530.15234375,304.1502685546875,0.4321240782737732,0.0591906644403934,0.2854978442192077,291.02008056640625,291.1499938964844,259.81854248046875,258.4007873535156,279.1674194335937,293.291748046875,291.0160522460937,1.0,0.3898449242115021,0.6923007369041443,0.6923007369041443,1.0,1.0,-1.7057379484176636,0.7199475169181824,0.985790491104126,0.3262657821178436,0.0,0.0,0.7498096227645874,116.8669662475586,142.0,-95.96282958984376,-20221.287109375,621.0227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262145996094,309.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,21829.294921875,21240.0,0.0,0.0,0.441919207572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043655514717102,1.0436670780181885,-1.1550943781912792e-05,0.0,0.0004484918026719,0.0,0.0,150.5697021484375,0.0,0.0,0.0,0.5922288298606873,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012298315763473,-2316.294189453125,304.150390625,0.6291616559028625,0.1573190838098526,0.1454448699951172,293.4666748046875,297.1499938964844,293.1499938964844,0.0118954526260495,-722.7386474609375,302.6258239746094,0.3984779715538025,0.050000000745058,0.0514274798333644,293.2225952148437,297.1499938964844,293.1499938964844,0.3952111601829529,-5316.7958984375,304.1481628417969,0.9009623527526855,0.4744768440723419,0.3339088261127472,293.2304077148437,297.1499938964844,293.1499938964844,0.5771458148956299,-9738.880859375,304.0556335449219,0.9990000128746032,0.6493858098983765,0.6159570217132568,293.16680908203125,297.1499938964844,293.1499938964844,0.0214588679373264,-4526.12109375,304.1503601074219,0.4269242584705353,0.0587245784699916,0.2842040061950683,290.9733581542969,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3012084960937,290.9667358398437,1.0,0.3946488499641418,0.6932770609855652,0.6932770609855652,1.0,1.0,-1.7174553871154783,0.7256615161895752,0.991793930530548,0.3295437097549438,0.0,0.0,0.7660600543022156,121.0045394897461,145.0,-116.07125854492188,-20245.255859375,641.2986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341796875,309.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20866.83203125,21240.0,0.0,0.0,0.4411928653717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052825927734375,1.052837371826172,-1.1450030797277576e-05,0.0,0.0004477546608541,0.0,0.0,151.66500854492188,0.0,0.0,0.0,0.6084117889404297,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008707284927368,-2309.55810546875,304.1509094238281,0.619174599647522,0.1564588397741317,0.1450417190790176,293.4811706542969,297.1499938964844,293.1499938964844,0.0117262294515967,-718.8467407226562,302.4735717773437,0.3906871080398559,0.050000000745058,0.0518303476274013,293.22314453125,297.1499938964844,293.1499938964844,0.3937939405441284,-5300.61962890625,304.1513671875,0.8853232264518738,0.4725325405597687,0.3328700065612793,293.2748718261719,297.1499938964844,293.1499938964844,0.5714933276176453,-9635.51171875,304.0970458984375,0.9841049909591676,0.6382280588150024,0.6075608134269714,293.16949462890625,297.1499938964844,293.1499938964844,0.0210956372320652,-4487.90771484375,304.1508483886719,0.4157584309577942,0.0577557608485221,0.281843900680542,290.97119140625,291.1499938964844,259.8922119140625,258.4578552246094,279.1844177246094,293.3222045898437,290.9741516113281,1.0,0.4014655947685241,0.6975809335708618,0.6975809335708618,1.0,1.0,-1.7033543586730957,0.720538318157196,0.9828160405158995,0.3275257647037506,0.0,0.0,0.7917558550834656,130.90951538085938,148.0,-9.263622283935549,-20238.869140625,660.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410400390625,309.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,20631.84765625,21240.0,0.0,0.0,0.4412378668785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146196126937866,1.1146318912506104,-1.2210205568408128e-05,0.0,0.0004478003247641,0.0,0.0,173.67039489746094,0.0,0.0,0.0,0.6357458233833313,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008707284927368,-2309.55810546875,304.1509094238281,0.619174599647522,0.1564588397741317,0.1450417190790176,293.4811706542969,297.1499938964844,293.1499938964844,0.0117262294515967,-718.8467407226562,302.4735717773437,0.3906871080398559,0.050000000745058,0.0518303476274013,293.22314453125,297.1499938964844,293.1499938964844,0.3937939405441284,-5300.61962890625,304.1513671875,0.8853232264518738,0.4725325405597687,0.3328700065612793,293.2748718261719,297.1499938964844,293.1499938964844,0.5714933276176453,-9635.51171875,304.0970458984375,0.9841049909591676,0.6382280588150024,0.6075608134269714,293.16949462890625,297.1499938964844,293.1499938964844,0.0210956372320652,-4487.90771484375,304.1508483886719,0.4157584309577942,0.0577557608485221,0.281843900680542,290.97119140625,291.1499938964844,259.8922119140625,258.4578552246094,279.1844177246094,293.3222045898437,290.9741516113281,1.0,0.4014655947685241,0.6975809335708618,0.6975809335708618,1.0,1.0,-1.7033543586730957,0.720538318157196,0.9828160405158995,0.3275257647037506,0.0,0.0,0.7917558550834656,130.90951538085938,148.0,-9.263622283935549,-20238.869140625,660.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410400390625,309.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,20631.84765625,21240.0,0.0,0.0,0.4412378668785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146196126937866,1.1146318912506104,-1.2210205568408128e-05,0.0,0.0004478003247641,0.0,0.0,173.67039489746094,0.0,0.0,0.0,0.6357458233833313,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001684516668319,-2296.020751953125,304.1517639160156,0.6117211580276489,0.1555769592523574,0.1445296257734298,293.49591064453125,297.1499938964844,293.1499938964844,0.0114796683192253,-711.265869140625,302.3203125,0.3847814798355102,0.050000000745058,0.0521284528076648,293.22430419921875,297.1499938964844,293.1499938964844,0.3910777270793915,-5270.234375,304.1553955078125,0.8744444251060486,0.4704447090625763,0.3316583335399627,293.2882080078125,297.1499938964844,293.1499938964844,0.5652916431427002,-9535.7861328125,304.1245422363281,0.9714218974113464,0.6323292255401611,0.6014928221702576,293.1719970703125,297.1499938964844,293.1499938964844,0.0205515064299106,-4427.71044921875,304.1514587402344,0.4078081548213959,0.0567518584430217,0.2787205874919891,291.0033264160156,291.1499938964844,259.9397888183594,258.4947814941406,279.1920166015625,293.3347473144531,291.0052185058594,1.0,0.4061754047870636,0.7022138237953186,0.7022138237953186,1.0,1.0,-1.6905596256256104,0.7161310911178589,0.9744284749031068,0.3256992995738983,0.0,0.0,0.8089932203292847,138.18374633789062,151.0,26.442115783691406,-20149.958984375,671.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,309.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20770.615234375,20160.0,0.0,0.0,0.4424368143081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583876609802246,1.158400535583496,-1.284570953430375e-05,0.0,0.0004490171268116,0.0,0.0,191.34942626953125,0.0,0.0,0.0,0.6409762501716614,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001684516668319,-2296.020751953125,304.1517639160156,0.6117211580276489,0.1555769592523574,0.1445296257734298,293.49591064453125,297.1499938964844,293.1499938964844,0.0114796683192253,-711.265869140625,302.3203125,0.3847814798355102,0.050000000745058,0.0521284528076648,293.22430419921875,297.1499938964844,293.1499938964844,0.3910777270793915,-5270.234375,304.1553955078125,0.8744444251060486,0.4704447090625763,0.3316583335399627,293.2882080078125,297.1499938964844,293.1499938964844,0.5652916431427002,-9535.7861328125,304.1245422363281,0.9714218974113464,0.6323292255401611,0.6014928221702576,293.1719970703125,297.1499938964844,293.1499938964844,0.0205515064299106,-4427.71044921875,304.1514587402344,0.4078081548213959,0.0567518584430217,0.2787205874919891,291.0033264160156,291.1499938964844,259.9397888183594,258.4947814941406,279.1920166015625,293.3347473144531,291.0052185058594,1.0,0.4061754047870636,0.7022138237953186,0.7022138237953186,1.0,1.0,-1.6905596256256104,0.7161310911178589,0.9744284749031068,0.3256992995738983,0.0,0.0,0.8089932203292847,138.18374633789062,151.0,26.442115783691406,-20149.958984375,671.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,309.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20770.615234375,20160.0,0.0,0.0,0.4424368143081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583876609802246,1.158400535583496,-1.284570953430375e-05,0.0,0.0004490171268116,0.0,0.0,191.34942626953125,0.0,0.0,0.0,0.6409762501716614,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997790545225143,-2288.9267578125,304.15185546875,0.6057815551757812,0.154770478606224,0.1440033167600631,293.5104064941406,297.1499938964844,293.1499938964844,0.0112421959638595,-704.5042724609375,302.15740966796875,0.380500316619873,0.050000000745058,0.0523573122918605,293.2252197265625,297.1499938964844,293.1499938964844,0.3894958198070526,-5253.255859375,304.1562805175781,0.8663831949234009,0.4683770835399627,0.3303865790367126,293.2921447753906,297.1499938964844,293.1499938964844,0.5622134804725647,-9486.2978515625,304.1380615234375,0.9615814685821532,0.6280181407928467,0.597431480884552,293.1737976074219,297.1499938964844,293.1499938964844,0.0201059319078922,-4380.1201171875,304.1517333984375,0.4016247689723968,0.055830892175436,0.2755686938762665,290.996337890625,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3436584472656,290.9977722167969,1.0,0.4096656441688537,0.706978976726532,0.706978976726532,1.0,1.0,-1.6800141334533691,0.7127332091331482,0.9672809839248656,0.3244187235832214,0.0,0.0,0.8301022052764893,143.7545623779297,154.0,8.26859188079834,-19988.64453125,680.2179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,309.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,19814.58984375,20160.0,0.0,0.0,0.4439402520656585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1734163761138916,1.173429250717163,-1.2842309843108524e-05,0.0,0.0004505429242271,0.0,0.0,195.2896423339844,0.0,0.0,0.0,0.6601172685623169,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997790545225143,-2288.9267578125,304.15185546875,0.6057815551757812,0.154770478606224,0.1440033167600631,293.5104064941406,297.1499938964844,293.1499938964844,0.0112421959638595,-704.5042724609375,302.15740966796875,0.380500316619873,0.050000000745058,0.0523573122918605,293.2252197265625,297.1499938964844,293.1499938964844,0.3894958198070526,-5253.255859375,304.1562805175781,0.8663831949234009,0.4683770835399627,0.3303865790367126,293.2921447753906,297.1499938964844,293.1499938964844,0.5622134804725647,-9486.2978515625,304.1380615234375,0.9615814685821532,0.6280181407928467,0.597431480884552,293.1737976074219,297.1499938964844,293.1499938964844,0.0201059319078922,-4380.1201171875,304.1517333984375,0.4016247689723968,0.055830892175436,0.2755686938762665,290.996337890625,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3436584472656,290.9977722167969,1.0,0.4096656441688537,0.706978976726532,0.706978976726532,1.0,1.0,-1.6800141334533691,0.7127332091331482,0.9672809839248656,0.3244187235832214,0.0,0.0,0.8301022052764893,143.7545623779297,154.0,8.26859188079834,-19988.64453125,680.2179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,309.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,19814.58984375,20160.0,0.0,0.0,0.4439402520656585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1734163761138916,1.173429250717163,-1.2842309843108524e-05,0.0,0.0004505429242271,0.0,0.0,195.2896423339844,0.0,0.0,0.0,0.6601172685623169,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991296097636222,-2276.447021484375,304.1523132324219,0.6008986234664917,0.1540487408638,0.1435161679983139,293.5243835449219,297.1499938964844,293.1499938964844,0.010963256470859,-695.0564575195312,301.996337890625,0.3771454393863678,0.050000000745058,0.0525458864867687,293.2259216308594,297.1499938964844,293.1499938964844,0.3867273032665252,-5222.81396484375,304.1587829589844,0.8599068522453308,0.4663266539573669,0.3291038572788238,293.2933044433594,297.1499938964844,293.1499938964844,0.5577021241188049,-9419.33203125,304.1494445800781,0.953242301940918,0.624182403087616,0.5939563512802124,293.17498779296875,297.1499938964844,293.1499938964844,0.0196119081228971,-4323.716796875,304.1519775390625,0.3962423503398895,0.0549852810800075,0.2725909352302551,291.02374267578125,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.35137939453125,291.02593994140625,1.0,0.4124065339565277,0.711871325969696,0.711871325969696,1.0,1.0,-1.67036771774292,0.7097190618515015,0.9606486558914183,0.3233386576175689,0.0,0.0,0.8451977372169495,148.3258056640625,157.0,31.3320541381836,-19943.103515625,686.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,309.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19812.79296875,20160.0,0.0,0.0,0.4458333551883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063134908676147,1.2063268423080444,-1.331729527009884e-05,0.0,0.0004524641844909,0.0,0.0,209.38919067382807,0.0,0.0,0.0,0.6752906441688538,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991296097636222,-2276.447021484375,304.1523132324219,0.6008986234664917,0.1540487408638,0.1435161679983139,293.5243835449219,297.1499938964844,293.1499938964844,0.010963256470859,-695.0564575195312,301.996337890625,0.3771454393863678,0.050000000745058,0.0525458864867687,293.2259216308594,297.1499938964844,293.1499938964844,0.3867273032665252,-5222.81396484375,304.1587829589844,0.8599068522453308,0.4663266539573669,0.3291038572788238,293.2933044433594,297.1499938964844,293.1499938964844,0.5577021241188049,-9419.33203125,304.1494445800781,0.953242301940918,0.624182403087616,0.5939563512802124,293.17498779296875,297.1499938964844,293.1499938964844,0.0196119081228971,-4323.716796875,304.1519775390625,0.3962423503398895,0.0549852810800075,0.2725909352302551,291.02374267578125,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.35137939453125,291.02593994140625,1.0,0.4124065339565277,0.711871325969696,0.711871325969696,1.0,1.0,-1.67036771774292,0.7097190618515015,0.9606486558914183,0.3233386576175689,0.0,0.0,0.8451977372169495,148.3258056640625,157.0,31.3320541381836,-19943.103515625,686.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,309.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19812.79296875,20160.0,0.0,0.0,0.4458333551883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063134908676147,1.2063268423080444,-1.331729527009884e-05,0.0,0.0004524641844909,0.0,0.0,209.38919067382807,0.0,0.0,0.0,0.6752906441688538,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988064855337143,-2270.21826171875,304.1524658203125,0.5987231135368347,0.1537164598703384,0.1432898193597793,293.5311584472656,297.1499938964844,293.1499938964844,0.0108201457187533,-690.0103759765625,301.9150390625,0.3756884336471557,0.050000000745058,0.0526304990053176,293.2262268066406,297.1499938964844,293.1499938964844,0.3852686882019043,-5206.8486328125,304.1598205566406,0.8570444583892822,0.4653043150901794,0.328456848859787,293.29345703125,297.1499938964844,293.1499938964844,0.555325448513031,-9385.1015625,304.1538391113281,0.9494140148162842,0.6223370432853699,0.5922948122024536,293.1754150390625,297.1499938964844,293.1499938964844,0.0193726979196071,-4295.89013671875,304.15203857421875,0.3936496675014496,0.0545813664793968,0.2711533010005951,291.03912353515625,291.1499938964844,260.0534973144531,258.5833435058594,279.1986083984375,293.3550109863281,291.0414123535156,1.0,0.4135905802249908,0.7143629789352417,0.7143629789352417,1.0,1.0,-1.6656996011734009,0.7082712650299072,0.9574283361434937,0.3228257298469543,0.0,0.0,0.8510509729385376,150.37025451660156,157.0,37.03333282470703,-19917.732421875,688.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,309.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19851.90234375,19080.0,0.0,0.0,0.4468607902526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2197602987289429,1.2197738885879517,-1.3524243513529656e-05,0.0,0.0004535068874247,0.0,0.0,215.4569702148437,0.0,0.0,0.0,0.6665824055671692,4.0,0.0,1.0
