time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.0986638963222503,-2267.686767578125,304.1522827148437,0.5966835618019104,0.1534035950899124,0.1430758237838745,293.5378112792969,297.1499938964844,293.1499938964844,0.0106908474117517,-685.8633422851562,301.82977294921875,0.3743387162685394,0.050000000745058,0.0527104251086711,293.2264709472656,297.1499938964844,293.1499938964844,0.384461909532547,-5198.4814453125,304.15948486328125,0.8543674349784851,0.4642896354198456,0.3278090357780456,293.2933959960937,297.1499938964844,293.1499938964844,0.5538418292999268,-9364.3310546875,304.1557922363281,0.9457549452781676,0.6205308437347412,0.5906648635864258,293.1758117675781,297.1499938964844,293.1499938964844,0.0191845130175352,-4275.158203125,304.1520080566406,0.3910460472106933,0.0541862025856971,0.2697388827800751,291.0356750488281,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.35858154296875,291.0343017578125,1.0,0.4146844744682312,0.7168822884559631,0.7168822884559631,1.0,1.0,-1.6611056327819824,0.706848680973053,0.9542570114135742,0.3223222494125366,0.0,0.0,0.8587983846664429,152.2978973388672,160.0,7.867672920227051,-19800.46484375,690.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,309.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19090.138671875,19080.0,0.0,0.0,0.447744607925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207723617553711,1.207736849784851,-1.3174539162719157e-05,0.0,0.0004544038383755,0.0,0.0,208.22048950195312,0.0,0.0,0.0,0.6734344959259033,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981708988547325,-2258.251953125,304.15234375,0.5929380059242249,0.1528347879648208,0.1426908671855926,293.5507507324219,297.1499938964844,293.1499938964844,0.0104139605537056,-675.8797607421875,301.6614074707031,0.371884286403656,0.050000000745058,0.0528597496449947,293.2268371582031,297.1499938964844,293.1499938964844,0.3819183111190796,-5170.8837890625,304.1606140136719,0.8494482040405273,0.4622775018215179,0.3265229761600494,293.2928466796875,297.1499938964844,293.1499938964844,0.5495380759239197,-9304.041015625,304.1611022949219,0.9388490319252014,0.6170059442520142,0.5874943733215332,293.1763916015625,297.1499938964844,293.1499938964844,0.0187549516558647,-4224.8125,304.1520690917969,0.3857529461383819,0.0534147284924984,0.2669567763805389,291.05328369140625,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3654479980469,291.0557861328125,1.0,0.4166782796382904,0.7219972610473633,0.7219972610473633,1.0,1.0,-1.6521316766738892,0.7040727138519287,0.9480590224266052,0.3213396370410919,0.0,0.0,0.8710653781890869,155.8919219970703,148.0,29.645776748657227,-19773.587890625,694.3281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,309.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18888.17578125,19080.0,0.0,0.0,0.4493478834629059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226312518119812,1.2263258695602417,-1.3403619959717616e-05,0.0,0.0004560309753287,0.0,0.0,215.98748779296875,0.0,0.0,0.0,0.6818051338195801,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981708988547325,-2258.251953125,304.15234375,0.5929380059242249,0.1528347879648208,0.1426908671855926,293.5507507324219,297.1499938964844,293.1499938964844,0.0104139605537056,-675.8797607421875,301.6614074707031,0.371884286403656,0.050000000745058,0.0528597496449947,293.2268371582031,297.1499938964844,293.1499938964844,0.3819183111190796,-5170.8837890625,304.1606140136719,0.8494482040405273,0.4622775018215179,0.3265229761600494,293.2928466796875,297.1499938964844,293.1499938964844,0.5495380759239197,-9304.041015625,304.1611022949219,0.9388490319252014,0.6170059442520142,0.5874943733215332,293.1763916015625,297.1499938964844,293.1499938964844,0.0187549516558647,-4224.8125,304.1520690917969,0.3857529461383819,0.0534147284924984,0.2669567763805389,291.05328369140625,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3654479980469,291.0557861328125,1.0,0.4166782796382904,0.7219972610473633,0.7219972610473633,1.0,1.0,-1.6521316766738892,0.7040727138519287,0.9480590224266052,0.3213396370410919,0.0,0.0,0.8710653781890869,155.8919219970703,148.0,29.645776748657227,-19773.587890625,694.3281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,309.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18888.17578125,19080.0,0.0,0.0,0.4493478834629059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226312518119812,1.2263258695602417,-1.3403619959717616e-05,0.0,0.0004560309753287,0.0,0.0,215.98748779296875,0.0,0.0,0.0,0.6818051338195801,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974095538258552,-2243.488037109375,304.15283203125,0.593557596206665,0.1523748636245727,0.1421815603971481,293.5630798339844,297.1499938964844,293.1499938964844,0.0100666601210832,-661.877197265625,301.4950866699219,0.3729961514472961,0.050000000745058,0.0527916103601455,293.22705078125,297.1499938964844,293.1499938964844,0.3785037696361542,-5133.46044921875,304.16278076171875,0.8499692678451538,0.4602909088134765,0.3250865638256073,293.2920227050781,297.1499938964844,293.1499938964844,0.5440183877944946,-9227.4716796875,304.16656494140625,0.9390836358070374,0.6135575771331787,0.5841769576072693,293.1766052246094,297.1499938964844,293.1499938964844,0.0181788969784975,-4154.8525390625,304.15234375,0.3841211199760437,0.0526972599327564,0.2633245289325714,291.09246826171875,291.1499938964844,260.1596984863281,258.6669006347656,279.20245361328125,293.37213134765625,291.095703125,1.0,0.4136100113391876,0.7273356318473816,0.7273356318473816,1.0,1.0,-1.6413713693618774,0.700456976890564,0.9409143924713136,0.3199036419391632,0.0,0.0,0.8762257099151611,153.94442749023438,136.0,49.62177276611328,-19732.421875,681.0546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18945.978515625,18000.0,0.0,0.0,0.4507640302181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2398065328598022,1.239820122718811,-1.3618772754853126e-05,0.0,0.0004574681806843,0.0,0.0,222.2809295654297,0.0,0.0,0.0,0.6730996966362,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974095538258552,-2243.488037109375,304.15283203125,0.593557596206665,0.1523748636245727,0.1421815603971481,293.5630798339844,297.1499938964844,293.1499938964844,0.0100666601210832,-661.877197265625,301.4950866699219,0.3729961514472961,0.050000000745058,0.0527916103601455,293.22705078125,297.1499938964844,293.1499938964844,0.3785037696361542,-5133.46044921875,304.16278076171875,0.8499692678451538,0.4602909088134765,0.3250865638256073,293.2920227050781,297.1499938964844,293.1499938964844,0.5440183877944946,-9227.4716796875,304.16656494140625,0.9390836358070374,0.6135575771331787,0.5841769576072693,293.1766052246094,297.1499938964844,293.1499938964844,0.0181788969784975,-4154.8525390625,304.15234375,0.3841211199760437,0.0526972599327564,0.2633245289325714,291.09246826171875,291.1499938964844,260.1596984863281,258.6669006347656,279.20245361328125,293.37213134765625,291.095703125,1.0,0.4136100113391876,0.7273356318473816,0.7273356318473816,1.0,1.0,-1.6413713693618774,0.700456976890564,0.9409143924713136,0.3199036419391632,0.0,0.0,0.8762257099151611,153.94442749023438,136.0,49.62177276611328,-19732.421875,681.0546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18945.978515625,18000.0,0.0,0.0,0.4507640302181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2398065328598022,1.239820122718811,-1.3618772754853126e-05,0.0,0.0004574681806843,0.0,0.0,222.2809295654297,0.0,0.0,0.0,0.6730996966362,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968831032514572,-2233.57470703125,304.1527709960937,0.5974313616752625,0.1520724147558212,0.1416671723127365,293.5746154785156,297.1499938964844,293.1499938964844,0.0097111724317073,-647.40625,301.321533203125,0.3766888380050659,0.050000000745058,0.0525726303458213,293.2267761230469,297.1499938964844,293.1499938964844,0.3759196698665619,-5105.81005859375,304.162841796875,0.854445219039917,0.4583927690982818,0.3235920369625091,293.29058837890625,297.1499938964844,293.1499938964844,0.5396450757980347,-9168.4375,304.1683654785156,0.9444847106933594,0.610247015953064,0.5808243155479431,293.1763610839844,297.1499938964844,293.1499938964844,0.0176354721188545,-4089.394775390625,304.1524658203125,0.3853895962238312,0.0520746447145938,0.2593807876110077,291.103271484375,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783264160156,291.105712890625,1.0,0.4075809419155121,0.7328592538833618,0.7328592538833618,1.0,1.0,-1.6299365758895874,0.6965097784996033,0.9334267377853394,0.3182584047317505,0.0,0.0,0.8817809820175171,148.16493225097656,124.0,30.110307693481445,-19586.462890625,656.8064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,309.0616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.76953125,18000.0,0.0,0.0,0.4514350593090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186949253082275,1.218708038330078,-1.3100463547743855e-05,0.0,0.000458149210317,0.0,0.0,210.47232055664065,0.0,0.0,0.0,0.6754216551780701,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968831032514572,-2233.57470703125,304.1527709960937,0.5974313616752625,0.1520724147558212,0.1416671723127365,293.5746154785156,297.1499938964844,293.1499938964844,0.0097111724317073,-647.40625,301.321533203125,0.3766888380050659,0.050000000745058,0.0525726303458213,293.2267761230469,297.1499938964844,293.1499938964844,0.3759196698665619,-5105.81005859375,304.162841796875,0.854445219039917,0.4583927690982818,0.3235920369625091,293.29058837890625,297.1499938964844,293.1499938964844,0.5396450757980347,-9168.4375,304.1683654785156,0.9444847106933594,0.610247015953064,0.5808243155479431,293.1763610839844,297.1499938964844,293.1499938964844,0.0176354721188545,-4089.394775390625,304.1524658203125,0.3853895962238312,0.0520746447145938,0.2593807876110077,291.103271484375,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783264160156,291.105712890625,1.0,0.4075809419155121,0.7328592538833618,0.7328592538833618,1.0,1.0,-1.6299365758895874,0.6965097784996033,0.9334267377853394,0.3182584047317505,0.0,0.0,0.8817809820175171,148.16493225097656,124.0,30.110307693481445,-19586.462890625,656.8064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903076171875,309.0616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.76953125,18000.0,0.0,0.0,0.4514350593090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186949253082275,1.218708038330078,-1.3100463547743855e-05,0.0,0.000458149210317,0.0,0.0,210.47232055664065,0.0,0.0,0.0,0.6754216551780701,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961342677474021,-2219.008544921875,304.1531066894531,0.6035292744636536,0.1519013941287994,0.141194075345993,293.5854187011719,297.1499938964844,293.1499938964844,0.0093292789533734,-630.3685913085938,301.15338134765625,0.3822042942047119,0.050000000745058,0.0522653982043266,293.2262268066406,297.1499938964844,293.1499938964844,0.3723148107528686,-5066.345703125,304.1645812988281,0.8617916703224182,0.4565557539463043,0.3220836520195007,293.2888488769531,297.1499938964844,293.1499938964844,0.5338402986526489,-9089.0537109375,304.1719055175781,0.9532731175422668,0.6070366501808167,0.5774943828582764,293.1756896972656,297.1499938964844,293.1499938964844,0.0170453730970621,-4014.133544921875,304.1526184082031,0.3887867927551269,0.0515394397079944,0.2554259598255157,291.144775390625,291.1499938964844,260.23931884765625,258.7304992675781,279.2059326171875,293.3841247558594,291.148193359375,1.0,0.399642139673233,0.7385343313217163,0.7385343313217163,1.0,1.0,-1.6184425354003906,0.6925009489059448,0.9259415864944458,0.3165595531463623,0.0,0.0,0.8798370361328125,140.15145874023438,112.0,52.18952178955078,-19541.693359375,626.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,309.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.396484375,18000.0,0.0,0.0,0.4515649676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181848287582395,1.2181979417800903,-1.308785522269318e-05,0.0,0.000458281050669,0.0,0.0,210.19000244140625,0.0,0.0,0.0,0.6749821305274963,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961342677474021,-2219.008544921875,304.1531066894531,0.6035292744636536,0.1519013941287994,0.141194075345993,293.5854187011719,297.1499938964844,293.1499938964844,0.0093292789533734,-630.3685913085938,301.15338134765625,0.3822042942047119,0.050000000745058,0.0522653982043266,293.2262268066406,297.1499938964844,293.1499938964844,0.3723148107528686,-5066.345703125,304.1645812988281,0.8617916703224182,0.4565557539463043,0.3220836520195007,293.2888488769531,297.1499938964844,293.1499938964844,0.5338402986526489,-9089.0537109375,304.1719055175781,0.9532731175422668,0.6070366501808167,0.5774943828582764,293.1756896972656,297.1499938964844,293.1499938964844,0.0170453730970621,-4014.133544921875,304.1526184082031,0.3887867927551269,0.0515394397079944,0.2554259598255157,291.144775390625,291.1499938964844,260.23931884765625,258.7304992675781,279.2059326171875,293.3841247558594,291.148193359375,1.0,0.399642139673233,0.7385343313217163,0.7385343313217163,1.0,1.0,-1.6184425354003906,0.6925009489059448,0.9259415864944458,0.3165595531463623,0.0,0.0,0.8798370361328125,140.15145874023438,112.0,52.18952178955078,-19541.693359375,626.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,309.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.396484375,18000.0,0.0,0.0,0.4515649676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181848287582395,1.2181979417800903,-1.308785522269318e-05,0.0,0.000458281050669,0.0,0.0,210.19000244140625,0.0,0.0,0.0,0.6749821305274963,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957609042525291,-2211.721923828125,304.1532287597656,0.6072251200675964,0.1518567055463791,0.1409759521484375,293.590576171875,297.1499938964844,293.1499938964844,0.0091381473466753,-621.525390625,301.0694274902344,0.3855305910110473,0.050000000745058,0.0520905181765556,293.2259216308594,297.1499938964844,293.1499938964844,0.3704429566860199,-5045.86181640625,304.16534423828125,0.8663949370384216,0.455653041601181,0.32132488489151,293.2879333496094,297.1499938964844,293.1499938964844,0.5308352708816528,-9048.1142578125,304.1733703613281,0.9585772156715392,0.6054599285125732,0.5758345127105713,293.1752624511719,297.1499938964844,293.1499938964844,0.0167577415704727,-3976.547119140625,304.1526794433594,0.3910897970199585,0.0512988939881324,0.2534771263599396,291.16754150390625,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.3869323730469,291.17095947265625,1.0,0.3951698839664459,0.7414242625236511,0.7414242625236511,1.0,1.0,-1.612727165222168,0.6904968619346619,0.922230303287506,0.3157024383544922,0.0,0.0,0.876386284828186,135.6075439453125,112.0,57.356048583984375,-19512.244140625,610.2813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,309.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.40234375,18000.0,0.0,0.0,0.451439619064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151975631713867,1.2152106761932373,-1.3052308531769086e-05,0.0,0.0004581538378261,0.0,0.0,208.96209716796875,0.0,0.0,0.0,0.6735473871231079,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954055115580558,-2204.786376953125,304.1532897949219,0.6112897396087646,0.1518360525369644,0.1407709866762161,293.5956726074219,297.1499938964844,293.1499938964844,0.0089494651183485,-612.6288452148438,300.9849853515625,0.3892034590244293,0.050000000745058,0.0519056022167205,293.2255554199219,297.1499938964844,293.1499938964844,0.3685945272445678,-5025.67431640625,304.1658935546875,0.8715941309928894,0.4547613561153412,0.3205662369728088,293.2869567871094,297.1499938964844,293.1499938964844,0.5278615355491638,-9007.7490234375,304.1745300292969,0.9643440246582032,0.6039036512374878,0.5741832852363586,293.1747741699219,297.1499938964844,293.1499938964844,0.0164794288575649,-3939.713134765625,304.1526794433594,0.3936434686183929,0.0510735139250755,0.2515537738800049,291.1895751953125,291.1499938964844,260.2773742675781,258.7612609863281,279.2073974609375,293.3896789550781,291.1927795410156,1.0,0.3904344439506531,0.7443478107452393,0.7443478107452393,1.0,1.0,-1.6070566177368164,0.6885033845901489,0.9185532331466676,0.3148459196090698,0.0,0.0,0.8715353608131409,130.8109588623047,100.0,58.71522903442383,-19476.583984375,593.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663757324219,309.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.57421875,18000.0,0.0,0.0,0.4511746168136596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099931240081787,1.2100061178207395,-1.2986331057618372e-05,0.0,0.000457884860225,0.0,0.0,206.7887115478516,0.0,0.0,0.0,0.6710819602012634,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947763249278068,-2192.53515625,304.1532287597656,0.6201254725456238,0.1518590301275253,0.1404010951519012,293.6055908203125,297.1499938964844,293.1499938964844,0.0085826069116592,-594.9204711914062,300.8134460449219,0.3968321681022644,0.050000000745058,0.0515144914388656,293.2247619628906,297.1499938964844,293.1499938964844,0.3650886118412018,-4987.54150390625,304.1664123535156,0.8837829828262329,0.4530106782913208,0.3190560042858124,293.2848815917969,297.1499938964844,293.1499938964844,0.5221845507621765,-8931.15234375,304.17578125,0.9768755435943604,0.6008539795875549,0.5709179639816284,293.1737365722656,297.1499938964844,293.1499938964844,0.0159558895975351,-3869.357421875,304.15264892578125,0.3993839025497436,0.0506606362760067,0.2477887719869613,291.2278747558594,291.1499938964844,260.31427001953125,258.7914123535156,279.2087707519531,293.39508056640625,291.2304077148437,1.0,0.3803260624408722,0.7502926588058472,0.7502926588058472,1.0,1.0,-1.5958892107009888,0.6845657229423523,0.9113234281539916,0.3131441473960876,0.0,0.0,0.8584867715835571,120.68389129638672,88.0,52.78936004638672,-19386.609375,558.4677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.595703125,18000.0,0.0,0.0,0.4501872658729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929877996444702,1.193000555038452,-1.2760127901856322e-05,0.0,0.00045688287355,0.0,0.0,199.6653594970703,0.0,0.0,0.0,0.663071870803833,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947763249278068,-2192.53515625,304.1532287597656,0.6201254725456238,0.1518590301275253,0.1404010951519012,293.6055908203125,297.1499938964844,293.1499938964844,0.0085826069116592,-594.9204711914062,300.8134460449219,0.3968321681022644,0.050000000745058,0.0515144914388656,293.2247619628906,297.1499938964844,293.1499938964844,0.3650886118412018,-4987.54150390625,304.1664123535156,0.8837829828262329,0.4530106782913208,0.3190560042858124,293.2848815917969,297.1499938964844,293.1499938964844,0.5221845507621765,-8931.15234375,304.17578125,0.9768755435943604,0.6008539795875549,0.5709179639816284,293.1737365722656,297.1499938964844,293.1499938964844,0.0159558895975351,-3869.357421875,304.15264892578125,0.3993839025497436,0.0506606362760067,0.2477887719869613,291.2278747558594,291.1499938964844,260.31427001953125,258.7914123535156,279.2087707519531,293.39508056640625,291.2304077148437,1.0,0.3803260624408722,0.7502926588058472,0.7502926588058472,1.0,1.0,-1.5958892107009888,0.6845657229423523,0.9113234281539916,0.3131441473960876,0.0,0.0,0.8584867715835571,120.68389129638672,88.0,52.78936004638672,-19386.609375,558.4677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.595703125,18000.0,0.0,0.0,0.4501872658729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929877996444702,1.193000555038452,-1.2760127901856322e-05,0.0,0.00045688287355,0.0,0.0,199.6653594970703,0.0,0.0,0.0,0.663071870803833,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942822024226188,-2182.974853515625,304.1529846191406,0.6300637125968933,0.1519687920808792,0.1400881707668304,293.6151123046875,297.1499938964844,293.1499938964844,0.008233405649662,-577.6073608398438,300.6376953125,0.4048489034175873,0.050000000745058,0.0511050969362258,293.2238464355469,297.1499938964844,293.1499938964844,0.3619461059570312,-4953.59033203125,304.1661682128906,0.8984613418579102,0.4513033628463745,0.3175618648529053,293.2826538085937,297.1499938964844,293.1499938964844,0.5170318484306335,-8862.2099609375,304.1757507324219,0.9901408553123474,0.5978882312774658,0.567712128162384,293.1725769042969,297.1499938964844,293.1499938964844,0.0154783753678202,-3804.17578125,304.1525573730469,0.4060859382152557,0.0502887926995754,0.2441330701112747,291.2556457519531,291.1499938964844,260.3500061035156,258.82098388671875,279.2100524902344,293.4003601074219,291.2572631835937,1.0,0.3695351779460907,0.7563635110855103,0.7563635110855103,1.0,1.0,-1.58499014377594,0.6807097792625427,0.904280424118042,0.3114661574363708,0.0,0.0,0.8424181342124939,110.1009292602539,76.0,39.88661575317383,-19274.234375,522.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,309.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18290.189453125,18000.0,0.0,0.0,0.4485408365726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682559251785278,1.1682683229446411,-1.242418511537835e-05,0.0,0.000455211935332,0.0,0.0,189.49012756347656,0.0,0.0,0.0,0.6514724493026733,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942822024226188,-2182.974853515625,304.1529846191406,0.6300637125968933,0.1519687920808792,0.1400881707668304,293.6151123046875,297.1499938964844,293.1499938964844,0.008233405649662,-577.6073608398438,300.6376953125,0.4048489034175873,0.050000000745058,0.0511050969362258,293.2238464355469,297.1499938964844,293.1499938964844,0.3619461059570312,-4953.59033203125,304.1661682128906,0.8984613418579102,0.4513033628463745,0.3175618648529053,293.2826538085937,297.1499938964844,293.1499938964844,0.5170318484306335,-8862.2099609375,304.1757507324219,0.9901408553123474,0.5978882312774658,0.567712128162384,293.1725769042969,297.1499938964844,293.1499938964844,0.0154783753678202,-3804.17578125,304.1525573730469,0.4060859382152557,0.0502887926995754,0.2441330701112747,291.2556457519531,291.1499938964844,260.3500061035156,258.82098388671875,279.2100524902344,293.4003601074219,291.2572631835937,1.0,0.3695351779460907,0.7563635110855103,0.7563635110855103,1.0,1.0,-1.58499014377594,0.6807097792625427,0.904280424118042,0.3114661574363708,0.0,0.0,0.8424181342124939,110.1009292602539,76.0,39.88661575317383,-19274.234375,522.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,309.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18290.189453125,18000.0,0.0,0.0,0.4485408365726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682559251785278,1.1682683229446411,-1.242418511537835e-05,0.0,0.000455211935332,0.0,0.0,189.49012756347656,0.0,0.0,0.0,0.6514724493026733,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939861088991165,-2177.2685546875,304.1524658203125,0.6411019563674927,0.1522440314292907,0.1399205476045608,293.6230773925781,297.1499938964844,293.1499938964844,0.0079136099666357,-561.346923828125,300.4607849121094,0.4134959280490875,0.050000000745058,0.0507141575217247,293.22265625,297.1499938964844,293.1499938964844,0.3591935634613037,-4924.03857421875,304.1653747558594,0.915270745754242,0.4496689438819885,0.3161226511001587,293.2784118652344,297.1499938964844,293.1499938964844,0.5065988302230835,-8714.51171875,304.185791015625,0.9990000128746032,0.5953720211982727,0.558478593826294,293.1712951660156,297.1499938964844,293.1499938964844,0.0150464475154876,-3745.067138671875,304.152099609375,0.4136610627174377,0.050000000745058,0.2407824695110321,291.2733459472656,291.1499938964844,260.38360595703125,258.8489685058594,279.2143249511719,293.4048156738281,291.2751770019531,1.0,0.3579947054386139,0.7628988027572632,0.7628988027572632,1.0,1.0,-1.5676820278167725,0.6738570928573608,0.8938249349594116,0.3082962334156036,0.0,0.0,0.8247513771057129,99.8680191040039,64.0,31.464082717895508,-19094.65625,485.0395202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510498046875,309.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.13671875,18000.0,0.0,0.0,0.4461766481399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1378251314163208,1.1378371715545654,-1.2011374565190636e-05,0.0,0.0004528125573415,0.0,0.0,177.3959197998047,0.0,0.0,0.0,0.6372596621513367,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939861088991165,-2177.2685546875,304.1524658203125,0.6411019563674927,0.1522440314292907,0.1399205476045608,293.6230773925781,297.1499938964844,293.1499938964844,0.0079136099666357,-561.346923828125,300.4607849121094,0.4134959280490875,0.050000000745058,0.0507141575217247,293.22265625,297.1499938964844,293.1499938964844,0.3591935634613037,-4924.03857421875,304.1653747558594,0.915270745754242,0.4496689438819885,0.3161226511001587,293.2784118652344,297.1499938964844,293.1499938964844,0.5065988302230835,-8714.51171875,304.185791015625,0.9990000128746032,0.5953720211982727,0.558478593826294,293.1712951660156,297.1499938964844,293.1499938964844,0.0150464475154876,-3745.067138671875,304.152099609375,0.4136610627174377,0.050000000745058,0.2407824695110321,291.2733459472656,291.1499938964844,260.38360595703125,258.8489685058594,279.2143249511719,293.4048156738281,291.2751770019531,1.0,0.3579947054386139,0.7628988027572632,0.7628988027572632,1.0,1.0,-1.5676820278167725,0.6738570928573608,0.8938249349594116,0.3082962334156036,0.0,0.0,0.8247513771057129,99.8680191040039,64.0,31.464082717895508,-19094.65625,485.0395202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510498046875,309.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.13671875,18000.0,0.0,0.0,0.4461766481399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1378251314163208,1.1378371715545654,-1.2011374565190636e-05,0.0,0.0004528125573415,0.0,0.0,177.3959197998047,0.0,0.0,0.0,0.6372596621513367,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935578197240829,-2168.540771484375,304.1523742675781,0.6522745490074158,0.1526025384664535,0.1399256587028503,293.6299133300781,297.1499938964844,293.1499938964844,0.0076042306609451,-544.4553833007812,300.29473876953125,0.4223496913909912,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.355530709028244,-4883.63818359375,304.1663818359375,0.9326103329658508,0.4480641782283783,0.3147736489772796,293.2479858398437,297.1499938964844,293.1499938964844,0.4746499955654144,-8258.97265625,304.2269287109375,0.9990000128746032,0.5982221364974976,0.5298101902008057,293.16961669921875,297.1499938964844,293.1499938964844,0.0147727541625499,-3703.033447265625,304.1490783691406,0.4223501980304718,0.050000000745058,0.2390066981315612,291.3240051269531,291.1499938964844,260.4143371582031,258.87457275390625,279.22576904296875,293.4069519042969,291.32861328125,1.0,0.34490567445755,0.7710580825805664,0.7710580825805664,1.0,1.0,-1.5289417505264282,0.6573485136032104,0.8715932965278625,0.2996935546398163,0.0,0.0,0.7985372543334961,90.80018615722656,52.0,65.56884765625,-18734.392578125,439.0892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658203125,309.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18507.16015625,18000.0,0.0,0.0,0.4425130784511566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096267819404602,1.096279263496399,-1.1483322850835975e-05,0.0,0.0004490945430006,0.0,0.0,161.97198486328125,0.0,0.0,0.0,0.6178714036941528,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935578197240829,-2168.540771484375,304.1523742675781,0.6522745490074158,0.1526025384664535,0.1399256587028503,293.6299133300781,297.1499938964844,293.1499938964844,0.0076042306609451,-544.4553833007812,300.29473876953125,0.4223496913909912,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.355530709028244,-4883.63818359375,304.1663818359375,0.9326103329658508,0.4480641782283783,0.3147736489772796,293.2479858398437,297.1499938964844,293.1499938964844,0.4746499955654144,-8258.97265625,304.2269287109375,0.9990000128746032,0.5982221364974976,0.5298101902008057,293.16961669921875,297.1499938964844,293.1499938964844,0.0147727541625499,-3703.033447265625,304.1490783691406,0.4223501980304718,0.050000000745058,0.2390066981315612,291.3240051269531,291.1499938964844,260.4143371582031,258.87457275390625,279.22576904296875,293.4069519042969,291.32861328125,1.0,0.34490567445755,0.7710580825805664,0.7710580825805664,1.0,1.0,-1.5289417505264282,0.6573485136032104,0.8715932965278625,0.2996935546398163,0.0,0.0,0.7985372543334961,90.80018615722656,52.0,65.56884765625,-18734.392578125,439.0892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658203125,309.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18507.16015625,18000.0,0.0,0.0,0.4425130784511566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096267819404602,1.096279263496399,-1.1483322850835975e-05,0.0,0.0004490945430006,0.0,0.0,161.97198486328125,0.0,0.0,0.0,0.6178714036941528,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933174416422844,-2163.637939453125,304.1523742675781,0.6588618755340576,0.1527881175279617,0.1399267464876175,293.6332702636719,297.1499938964844,293.1499938964844,0.007451350800693,-535.8468627929688,300.2127380371094,0.4277858436107635,0.050000000745058,0.0502145178616046,293.2210388183594,297.1499938964844,293.1499938964844,0.353584349155426,-4862.1162109375,304.1669311523437,0.9425396919250488,0.4472497105598449,0.3140848278999328,293.2228088378906,297.1499938964844,293.1499938964844,0.4571720063686371,-8010.0078125,304.24468994140625,0.9990000128746032,0.6019189357757568,0.5142931342124939,293.1686096191406,297.1499938964844,293.1499938964844,0.0146372206509113,-3681.935791015625,304.1483154296875,0.4277858436107635,0.050000000745058,0.2381960451602935,291.3531494140625,291.1499938964844,260.4286499023437,258.88653564453125,279.2322692871094,293.410400390625,291.3576354980469,1.0,0.3378991484642029,0.7756528854370117,0.7756528854370117,1.0,1.0,-1.508310079574585,0.6485593914985657,0.8597507476806641,0.2951129674911499,0.0,0.0,0.7820668816566467,86.09073638916016,52.0,72.46337127685547,-18520.4921875,415.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7931823730469,309.6479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.751953125,18000.0,0.0,0.0,0.440014123916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0673067569732666,1.0673178434371948,-1.1128287042083684e-05,0.0,0.0004465584061108,0.0,0.0,151.8286895751953,0.0,0.0,0.0,0.6045605540275574,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930967628955841,-2159.1328125,304.15234375,0.6662044525146484,0.1529851853847503,0.1399340629577636,293.6365966796875,297.1499938964844,293.1499938964844,0.0073019200935959,-527.3306274414062,300.1300964355469,0.4340486228466034,0.050000000745058,0.0500412322580814,293.2205810546875,297.1499938964844,293.1499938964844,0.3516905605792999,-4841.2177734375,304.16729736328125,0.9530715346336364,0.4464375972747803,0.3133935034275055,293.1920471191406,297.1499938964844,293.1499938964844,0.4389471709728241,-7750.19287109375,304.26055908203125,0.9990000128746032,0.6070325374603271,0.4980534017086029,293.1673889160156,297.1499938964844,293.1499938964844,0.0145064210519194,-3661.42919921875,304.148193359375,0.4340486228466034,0.050000000745058,0.2373740524053573,291.38055419921875,291.1499938964844,260.4423217773437,258.89794921875,279.2408447265625,293.4192199707031,291.3847351074219,1.0,0.3306038975715637,0.7808295488357544,0.7808295488357544,1.0,1.0,-1.486798882484436,0.6394255757331848,0.8473733067512512,0.290359616279602,0.0,0.0,0.7639307975769043,81.30773162841797,70.0,73.49545288085938,-18281.630859375,392.2306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501037597656,309.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18728.587890625,18000.0,0.0,0.0,0.4370030164718628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0331255197525024,1.033136248588562,-1.0716924407461192e-05,0.0,0.0004435025039128,0.0,0.0,140.41937255859375,0.0,0.0,0.0,0.5889782309532166,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0931607484817504,-2160.288818359375,304.15142822265625,0.6715573072433472,0.153294488787651,0.1401365995407104,293.6436462402344,297.1499938964844,293.1499938964844,0.0070636076852679,-514.3047485351562,299.9496765136719,0.4384628236293793,0.050000000745058,0.0499316081404686,293.2201232910156,297.1499938964844,293.1499938964844,0.3494207262992859,-4817.21337890625,304.1651611328125,0.9590370059013368,0.4447440207004547,0.3121535181999206,293.1321716308594,297.1499938964844,293.1499938964844,0.4253311455249786,-7569.857421875,304.2450256347656,0.9990000128746032,0.6181483864784241,0.4874942600727081,293.16510009765625,297.1499938964844,293.1499938964844,0.0144333159551024,-3650.293701171875,304.14801025390625,0.4384628236293793,0.050000000745058,0.2368540465831756,291.3946533203125,291.1499938964844,260.4678039550781,258.9192810058594,279.2477722167969,293.4512634277344,291.391357421875,1.0,0.3267480134963989,0.7910616993904114,0.7910616993904114,1.0,1.0,-1.4720993041992188,0.6341469883918762,0.8379523754119873,0.2878234386444092,0.0,0.0,0.7292432188987732,78.25886535644531,88.0,8.66323471069336,-17958.59375,377.08148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2979431152344,309.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18829.734375,18000.0,0.0,0.0,0.4296289086341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548081755638124,0.9548179507255554,-9.794373909244314e-06,0.0,0.0004360187158454,0.0,0.0,116.38988494873048,0.0,0.0,0.0,0.5539427995681763,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0931607484817504,-2160.288818359375,304.15142822265625,0.6715573072433472,0.153294488787651,0.1401365995407104,293.6436462402344,297.1499938964844,293.1499938964844,0.0070636076852679,-514.3047485351562,299.9496765136719,0.4384628236293793,0.050000000745058,0.0499316081404686,293.2201232910156,297.1499938964844,293.1499938964844,0.3494207262992859,-4817.21337890625,304.1651611328125,0.9590370059013368,0.4447440207004547,0.3121535181999206,293.1321716308594,297.1499938964844,293.1499938964844,0.4253311455249786,-7569.857421875,304.2450256347656,0.9990000128746032,0.6181483864784241,0.4874942600727081,293.16510009765625,297.1499938964844,293.1499938964844,0.0144333159551024,-3650.293701171875,304.14801025390625,0.4384628236293793,0.050000000745058,0.2368540465831756,291.3946533203125,291.1499938964844,260.4678039550781,258.9192810058594,279.2477722167969,293.4512634277344,291.391357421875,1.0,0.3267480134963989,0.7910616993904114,0.7910616993904114,1.0,1.0,-1.4720993041992188,0.6341469883918762,0.8379523754119873,0.2878234386444092,0.0,0.0,0.7292432188987732,78.25886535644531,88.0,8.66323471069336,-17958.59375,377.08148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2979431152344,309.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18829.734375,18000.0,0.0,0.0,0.4296289086341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548081755638124,0.9548179507255554,-9.794373909244314e-06,0.0,0.0004360187158454,0.0,0.0,116.38988494873048,0.0,0.0,0.0,0.5539427995681763,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939859077334404,-2176.973388671875,304.1495666503906,0.6682370901107788,0.1534974575042724,0.1404192149639129,293.6509704589844,297.1499938964844,293.1499938964844,0.0068952240981161,-506.5757751464844,299.7367858886719,0.4351182878017425,0.050000000745058,0.050013892352581,293.2198181152344,297.1499938964844,293.1499938964844,0.349943608045578,-4825.57763671875,304.1591796875,0.9522722363471984,0.4430299699306488,0.3110265433788299,293.1040344238281,297.1499938964844,293.1499938964844,0.4335870742797851,-7710.09765625,304.1990966796875,0.9990000128746032,0.6243844032287598,0.4954328536987304,293.1632385253906,297.1499938964844,293.1499938964844,0.0145834162831306,-3677.359619140625,304.1472473144531,0.4351182878017425,0.050000000745058,0.2372443675994873,291.322509765625,291.1499938964844,260.49102783203125,258.938720703125,279.2386779785156,293.4721069335937,291.3143615722656,1.0,0.3305263221263885,0.7996265292167664,0.7996265292167664,1.0,1.0,-1.4811729192733765,0.6394498348236084,0.8417230844497681,0.291206955909729,0.0,0.0,0.7103912234306335,80.50421905517578,106.0,-84.00286865234375,-17846.474609375,387.3211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6017761230469,309.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18569.41796875,18000.0,0.0,0.0,0.4213598370552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951441645622253,0.8951532244682312,-9.065249287232293e-06,0.0,0.0004276266845408,0.0,0.0,99.6115264892578,0.0,0.0,0.0,0.5275321006774902,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939859077334404,-2176.973388671875,304.1495666503906,0.6682370901107788,0.1534974575042724,0.1404192149639129,293.6509704589844,297.1499938964844,293.1499938964844,0.0068952240981161,-506.5757751464844,299.7367858886719,0.4351182878017425,0.050000000745058,0.050013892352581,293.2198181152344,297.1499938964844,293.1499938964844,0.349943608045578,-4825.57763671875,304.1591796875,0.9522722363471984,0.4430299699306488,0.3110265433788299,293.1040344238281,297.1499938964844,293.1499938964844,0.4335870742797851,-7710.09765625,304.1990966796875,0.9990000128746032,0.6243844032287598,0.4954328536987304,293.1632385253906,297.1499938964844,293.1499938964844,0.0145834162831306,-3677.359619140625,304.1472473144531,0.4351182878017425,0.050000000745058,0.2372443675994873,291.322509765625,291.1499938964844,260.49102783203125,258.938720703125,279.2386779785156,293.4721069335937,291.3143615722656,1.0,0.3305263221263885,0.7996265292167664,0.7996265292167664,1.0,1.0,-1.4811729192733765,0.6394498348236084,0.8417230844497681,0.291206955909729,0.0,0.0,0.7103912234306335,80.50421905517578,106.0,-84.00286865234375,-17846.474609375,387.3211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6017761230469,309.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18569.41796875,18000.0,0.0,0.0,0.4213598370552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951441645622253,0.8951532244682312,-9.065249287232293e-06,0.0,0.0004276266845408,0.0,0.0,99.6115264892578,0.0,0.0,0.0,0.5275321006774902,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951627790927887,-2200.720703125,304.14776611328125,0.6592005491256714,0.1536149978637695,0.1407572031021118,293.6587219238281,297.1499938964844,293.1499938964844,0.0067615513689816,-501.3479919433594,299.5045471191406,0.4269571304321289,0.050000000745058,0.0502393692731857,293.2197265625,297.1499938964844,293.1499938964844,0.3517816364765167,-4848.595703125,304.1531066894531,0.936225414276123,0.4412790834903717,0.3099866509437561,293.114990234375,297.1499938964844,293.1499938964844,0.4574573636054992,-8072.91650390625,304.1428527832031,0.9990000128746032,0.6234090924263,0.5165676474571228,293.1631164550781,297.1499938964844,293.1499938964844,0.0148524530231952,-3724.116943359375,304.14239501953125,0.4269571304321289,0.050000000745058,0.2383139282464981,291.21258544921875,291.1499938964844,260.5121765136719,258.9564819335937,279.2133483886719,293.4668273925781,291.2032470703125,1.0,0.3400522470474243,0.8047974109649658,0.8047974109649658,1.0,1.0,-1.5072495937347412,0.6521362066268921,0.8551134467124939,0.2985639274120331,0.0,0.0,0.7092020511627197,86.69056701660156,124.0,-137.4109649658203,-17979.796875,416.6821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76251220703125,309.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.236328125,18000.0,0.0,0.0,0.4135619103908539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728275299072266,0.8728362917900085,-8.73651424626587e-06,0.0,0.000419712770963,0.0,0.0,93.27621459960938,0.0,0.0,0.0,0.5173940658569336,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951627790927887,-2200.720703125,304.14776611328125,0.6592005491256714,0.1536149978637695,0.1407572031021118,293.6587219238281,297.1499938964844,293.1499938964844,0.0067615513689816,-501.3479919433594,299.5045471191406,0.4269571304321289,0.050000000745058,0.0502393692731857,293.2197265625,297.1499938964844,293.1499938964844,0.3517816364765167,-4848.595703125,304.1531066894531,0.936225414276123,0.4412790834903717,0.3099866509437561,293.114990234375,297.1499938964844,293.1499938964844,0.4574573636054992,-8072.91650390625,304.1428527832031,0.9990000128746032,0.6234090924263,0.5165676474571228,293.1631164550781,297.1499938964844,293.1499938964844,0.0148524530231952,-3724.116943359375,304.14239501953125,0.4269571304321289,0.050000000745058,0.2383139282464981,291.21258544921875,291.1499938964844,260.5121765136719,258.9564819335937,279.2133483886719,293.4668273925781,291.2032470703125,1.0,0.3400522470474243,0.8047974109649658,0.8047974109649658,1.0,1.0,-1.5072495937347412,0.6521362066268921,0.8551134467124939,0.2985639274120331,0.0,0.0,0.7092020511627197,86.69056701660156,124.0,-137.4109649658203,-17979.796875,416.6821594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76251220703125,309.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.236328125,18000.0,0.0,0.0,0.4135619103908539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728275299072266,0.8728362917900085,-8.73651424626587e-06,0.0,0.000419712770963,0.0,0.0,93.27621459960938,0.0,0.0,0.0,0.5173940658569336,4.0,0.0,1.0
645180,293.15234375,297.1499938964844,293.1499938964844,0.0964079946279525,-2225.70556640625,304.1464538574219,0.6471889615058899,0.1536451131105423,0.141131043434143,293.6673583984375,297.1499938964844,293.1499938964844,0.0066419527865946,-496.87060546875,299.26251220703125,0.4168314933776855,0.050000000745058,0.0505822896957397,293.2201232910156,297.1499938964844,293.1499938964844,0.3538507223129272,-4873.5751953125,304.148681640625,0.9144492745399476,0.4394373595714569,0.3089788556098938,293.1625061035156,297.1499938964844,293.1499938964844,0.4926477372646332,-8588.822265625,304.086669921875,0.9990000128746032,0.6147313117980957,0.5471490621566772,293.1656494140625,297.1499938964844,293.1499938964844,0.0151734286919236,-3778.56884765625,304.1302490234375,0.4168314933776855,0.050000000745058,0.2399405986070633,291.09881591796875,291.1499938964844,260.5314636230469,258.9727478027344,279.18115234375,293.4466247558594,291.0902099609375,1.0,0.3537501990795135,0.8063064813613892,0.8063064813613892,1.0,1.0,-1.5455611944198608,0.6700705289840698,0.8754906058311462,0.3086926937103271,0.0,0.0,0.7236847281455994,96.09365844726562,127.0,-151.0089569091797,-18312.345703125,462.2787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069702148437,309.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.615234375,18000.0,0.0,0.0,0.407703548669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887523889541626,0.8875327110290527,-8.807988706394099e-06,0.0,0.0004137672658544,0.0,0.0,96.25589752197266,0.0,0.0,0.0,0.5234025716781616,4.0,0.0,1.0
645240,293.15234375,297.1499938964844,293.1499938964844,0.0964079946279525,-2225.70556640625,304.1464538574219,0.6471889615058899,0.1536451131105423,0.141131043434143,293.6673583984375,297.1499938964844,293.1499938964844,0.0066419527865946,-496.87060546875,299.26251220703125,0.4168314933776855,0.050000000745058,0.0505822896957397,293.2201232910156,297.1499938964844,293.1499938964844,0.3538507223129272,-4873.5751953125,304.148681640625,0.9144492745399476,0.4394373595714569,0.3089788556098938,293.1625061035156,297.1499938964844,293.1499938964844,0.4926477372646332,-8588.822265625,304.086669921875,0.9990000128746032,0.6147313117980957,0.5471490621566772,293.1656494140625,297.1499938964844,293.1499938964844,0.0151734286919236,-3778.56884765625,304.1302490234375,0.4168314933776855,0.050000000745058,0.2399405986070633,291.09881591796875,291.1499938964844,260.5314636230469,258.9727478027344,279.18115234375,293.4466247558594,291.0902099609375,1.0,0.3537501990795135,0.8063064813613892,0.8063064813613892,1.0,1.0,-1.5455611944198608,0.6700705289840698,0.8754906058311462,0.3086926937103271,0.0,0.0,0.7236847281455994,96.09365844726562,127.0,-151.0089569091797,-18312.345703125,462.2787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069702148437,309.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.615234375,18000.0,0.0,0.0,0.407703548669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887523889541626,0.8875327110290527,-8.807988706394099e-06,0.0,0.0004137672658544,0.0,0.0,96.25589752197266,0.0,0.0,0.0,0.5234025716781616,4.0,0.0,1.0
