time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.096950389444828,-2236.5615234375,304.1461181640625,0.6422377824783325,0.1536349058151245,0.1412777751684188,293.6719970703125,297.1499938964844,293.1499938964844,0.0065760361030697,-494.0715637207031,299.14031982421875,0.4128351509571075,0.050000000745058,0.0507417321205139,293.22039794921875,297.1499938964844,293.1499938964844,0.3546777963638305,-4883.419921875,304.1474304199219,0.9055938720703124,0.4384904205799103,0.3084421455860138,293.19659423828125,297.1499938964844,293.1499938964844,0.5092142820358276,-8824.9970703125,304.0682373046875,0.9990000128746032,0.6078833937644958,0.5608019232749939,293.16778564453125,297.1499938964844,293.1499938964844,0.0153127638623118,-3802.4765625,304.1215515136719,0.4128351509571075,0.050000000745058,0.2406969368457794,291.04766845703125,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4390869140625,291.0408935546875,1.0,0.3595221638679504,0.8064211010932922,0.8064211010932922,1.0,1.0,-1.5625890493392944,0.677963376045227,0.8846256732940674,0.3132167458534241,0.0,0.0,0.7356850504875183,100.46096801757812,127.0,-140.9690704345703,-18490.28125,483.6837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.591552734375,309.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17629.662109375,18000.0,0.0,0.0,0.405850887298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90685772895813,0.9068666696548462,-8.980900929600466e-06,0.0,0.0004118870710954,0.0,0.0,100.91702270507812,0.0,0.0,0.0,0.531745195388794,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973623096942901,-2244.749267578125,304.14605712890625,0.6379411816596985,0.1536075472831726,0.1414016038179397,293.6768798828125,297.1499938964844,293.1499938964844,0.0065024681389331,-490.5029296875,299.02130126953125,0.4094234406948089,0.050000000745058,0.0508898273110389,293.22076416015625,297.1499938964844,293.1499938964844,0.3550755679607391,-4888.15283203125,304.1471862792969,0.8982172012329102,0.4375309944152832,0.307889312505722,293.2324523925781,297.1499938964844,293.1499938964844,0.523012101650238,-9017.458984375,304.0581970214844,0.9990000128746032,0.6002488136291504,0.5718628168106079,293.1702575683594,297.1499938964844,293.1499938964844,0.0154212741181254,-3821.19921875,304.111572265625,0.4094234406948089,0.050000000745058,0.2413994222879409,291.01025390625,291.1499938964844,260.5491027832031,258.9876708984375,279.1637268066406,293.4376220703125,291.0054626464844,1.0,0.3647195398807525,0.8066232204437256,0.8066232204437256,1.0,1.0,-1.576354742050171,0.6843492388725281,0.8920055031776428,0.3169352114200592,0.0,0.0,0.7488160729408264,104.48235321044922,130.0,-118.69091033935548,-18647.328125,502.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4278564453125,309.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17508.646484375,18000.0,0.0,0.0,0.4047631025314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314340353012084,0.9314432740211488,-9.227879672835115e-06,0.0,0.0004107831045985,0.0,0.0,107.265869140625,0.0,0.0,0.0,0.5425019264221191,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976489409804344,-2249.95263671875,304.1469421386719,0.627788782119751,0.1535223126411438,0.1417145431041717,293.68701171875,297.1499938964844,293.1499938964844,0.0063445474952459,-481.3066711425781,298.80682373046875,0.4013741314411163,0.050000000745058,0.051279429346323,293.22149658203125,297.1499938964844,293.1499938964844,0.3537747859954834,-4872.9912109375,304.1504211425781,0.8809537291526794,0.4355899691581726,0.3068464994430542,293.2746887207031,297.1499938964844,293.1499938964844,0.5150072574615479,-8881.9423828125,304.10186767578125,0.9806195497512816,0.5894973278045654,0.5613418817520142,293.1757202148437,297.1499938964844,293.1499938964844,0.0155693599954247,-3843.892578125,304.0892028808594,0.4013741314411163,0.050000000745058,0.2432475388050079,291.006591796875,291.1499938964844,260.5653076171875,259.0014038085937,279.17755126953125,293.4503479003906,291.00860595703125,1.0,0.3723560571670532,0.8100975155830383,0.8100975155830383,1.0,1.0,-1.565576434135437,0.6796839833259583,0.8858924508094788,0.3147311508655548,0.0,0.0,0.7693672776222229,114.14584350585938,133.0,-18.714710235595703,-18649.986328125,521.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04669189453125,309.500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17501.7578125,18000.0,0.0,0.0,0.4042233824729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981238842010498,0.981248676776886,-9.804788533074316e-06,0.0,0.0004102353705093,0.0,0.0,121.52845764160156,0.0,0.0,0.0,0.564673900604248,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976489409804344,-2249.95263671875,304.1469421386719,0.627788782119751,0.1535223126411438,0.1417145431041717,293.68701171875,297.1499938964844,293.1499938964844,0.0063445474952459,-481.3066711425781,298.80682373046875,0.4013741314411163,0.050000000745058,0.051279429346323,293.22149658203125,297.1499938964844,293.1499938964844,0.3537747859954834,-4872.9912109375,304.1504211425781,0.8809537291526794,0.4355899691581726,0.3068464994430542,293.2746887207031,297.1499938964844,293.1499938964844,0.5150072574615479,-8881.9423828125,304.10186767578125,0.9806195497512816,0.5894973278045654,0.5613418817520142,293.1757202148437,297.1499938964844,293.1499938964844,0.0155693599954247,-3843.892578125,304.0892028808594,0.4013741314411163,0.050000000745058,0.2432475388050079,291.006591796875,291.1499938964844,260.5653076171875,259.0014038085937,279.17755126953125,293.4503479003906,291.00860595703125,1.0,0.3723560571670532,0.8100975155830383,0.8100975155830383,1.0,1.0,-1.565576434135437,0.6796839833259583,0.8858924508094788,0.3147311508655548,0.0,0.0,0.7693672776222229,114.14584350585938,133.0,-18.714710235595703,-18649.986328125,521.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04669189453125,309.500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17501.7578125,18000.0,0.0,0.0,0.4042233824729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981238842010498,0.981248676776886,-9.804788533074316e-06,0.0,0.0004102353705093,0.0,0.0,121.52845764160156,0.0,0.0,0.0,0.564673900604248,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976292863488197,-2249.197509765625,304.1479797363281,0.6209560632705688,0.1533595472574234,0.1418424248695373,293.6981506347656,297.1499938964844,293.1499938964844,0.0061562904156744,-469.6136474609375,298.5949401855469,0.3958820402622223,0.050000000745058,0.0515644215047359,293.2227478027344,297.1499938964844,293.1499938964844,0.3516431152820587,-4848.63916015625,304.1537780761719,0.8692376017570496,0.4335277378559112,0.3056370913982391,293.2874450683594,297.1499938964844,293.1499938964844,0.5095403790473938,-8793.0859375,304.1265869140625,0.9664267301559448,0.5837230086326599,0.5554199814796448,293.1812744140625,297.1499938964844,293.1499938964844,0.0156243210658431,-3852.923583984375,304.0648498535156,0.3958820402622223,0.050000000745058,0.2445994168519973,291.0242919921875,291.1499938964844,260.5802917480469,259.01416015625,279.1925964355469,293.464111328125,291.02545166015625,1.0,0.3780249059200287,0.8113730549812317,0.8113730549812317,1.0,1.0,-1.5591309070587158,0.6768343448638916,0.8822965621948242,0.3132940530776977,0.0,0.0,0.7848063111305237,121.23999786376952,136.0,10.936321258544922,-18595.958984375,536.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68292236328125,309.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17606.7421875,18000.0,0.0,0.0,0.4050163626670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176608562469482,1.0176711082458496,-1.0270632628817111e-05,0.0,0.0004110401205252,0.0,0.0,133.02813720703125,0.0,0.0,0.0,0.5814059376716614,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976292863488197,-2249.197509765625,304.1479797363281,0.6209560632705688,0.1533595472574234,0.1418424248695373,293.6981506347656,297.1499938964844,293.1499938964844,0.0061562904156744,-469.6136474609375,298.5949401855469,0.3958820402622223,0.050000000745058,0.0515644215047359,293.2227478027344,297.1499938964844,293.1499938964844,0.3516431152820587,-4848.63916015625,304.1537780761719,0.8692376017570496,0.4335277378559112,0.3056370913982391,293.2874450683594,297.1499938964844,293.1499938964844,0.5095403790473938,-8793.0859375,304.1265869140625,0.9664267301559448,0.5837230086326599,0.5554199814796448,293.1812744140625,297.1499938964844,293.1499938964844,0.0156243210658431,-3852.923583984375,304.0648498535156,0.3958820402622223,0.050000000745058,0.2445994168519973,291.0242919921875,291.1499938964844,260.5802917480469,259.01416015625,279.1925964355469,293.464111328125,291.02545166015625,1.0,0.3780249059200287,0.8113730549812317,0.8113730549812317,1.0,1.0,-1.5591309070587158,0.6768343448638916,0.8822965621948242,0.3132940530776977,0.0,0.0,0.7848063111305237,121.23999786376952,136.0,10.936321258544922,-18595.958984375,536.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68292236328125,309.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17606.7421875,18000.0,0.0,0.0,0.4050163626670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176608562469482,1.0176711082458496,-1.0270632628817111e-05,0.0,0.0004110401205252,0.0,0.0,133.02813720703125,0.0,0.0,0.0,0.5814059376716614,4.0,0.0,1.0
645660,293.1531066894531,297.1499938964844,293.1499938964844,0.0975986942648887,-2248.316650390625,304.1487121582031,0.6157970428466797,0.153246209025383,0.1419396549463272,293.7095031738281,297.1499938964844,293.1499938964844,0.0059599126689136,-457.1210632324219,298.3778991699219,0.3915405571460724,0.050000000745058,0.0517886579036712,293.2237243652344,297.1499938964844,293.1499938964844,0.3494599163532257,-4824.052734375,304.1561584472656,0.8604655861854553,0.4314832985401153,0.3043768107891083,293.2914123535156,297.1499938964844,293.1499938964844,0.5054367184638977,-8728.88671875,304.1410522460937,0.9552066922187804,0.5794293880462646,0.5513839721679688,293.1861877441406,297.1499938964844,293.1499938964844,0.0156484954059124,-3858.033447265625,304.0404052734375,0.3915405571460724,0.050000000745058,0.2456630915403366,291.0391540527344,291.1499938964844,260.5942687988281,259.026123046875,279.2118835449219,293.47705078125,291.040283203125,1.0,0.3824619054794311,0.8105050921440125,0.8105050921440125,1.0,1.0,-1.554434895515442,0.6745234131813049,0.879911482334137,0.3120602965354919,0.0,0.0,0.7985809445381165,126.83039093017578,139.0,18.52029228210449,-18538.521484375,548.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17663.69140625,18000.0,0.0,0.0,0.4067026674747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489016771316528,1.0489122867584229,-1.0675557859940454e-05,0.0,0.0004127515130676,0.0,0.0,143.4219207763672,0.0,0.0,0.0,0.5957837104797363,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0975986942648887,-2248.316650390625,304.1487121582031,0.6157970428466797,0.153246209025383,0.1419396549463272,293.7095031738281,297.1499938964844,293.1499938964844,0.0059599126689136,-457.1210632324219,298.3778991699219,0.3915405571460724,0.050000000745058,0.0517886579036712,293.2237243652344,297.1499938964844,293.1499938964844,0.3494599163532257,-4824.052734375,304.1561584472656,0.8604655861854553,0.4314832985401153,0.3043768107891083,293.2914123535156,297.1499938964844,293.1499938964844,0.5054367184638977,-8728.88671875,304.1410522460937,0.9552066922187804,0.5794293880462646,0.5513839721679688,293.1861877441406,297.1499938964844,293.1499938964844,0.0156484954059124,-3858.033447265625,304.0404052734375,0.3915405571460724,0.050000000745058,0.2456630915403366,291.0391540527344,291.1499938964844,260.5942687988281,259.026123046875,279.2118835449219,293.47705078125,291.040283203125,1.0,0.3824619054794311,0.8105050921440125,0.8105050921440125,1.0,1.0,-1.554434895515442,0.6745234131813049,0.879911482334137,0.3120602965354919,0.0,0.0,0.7985809445381165,126.83039093017578,139.0,18.52029228210449,-18538.521484375,548.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17663.69140625,18000.0,0.0,0.0,0.4067026674747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489016771316528,1.0489122867584229,-1.0675557859940454e-05,0.0,0.0004127515130676,0.0,0.0,143.4219207763672,0.0,0.0,0.0,0.5957837104797363,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975835919380188,-2247.759033203125,304.1491394042969,0.6115772724151611,0.1531955003738403,0.1420583873987198,293.720703125,297.1499938964844,293.1499938964844,0.0057588289491832,-444.00396728515625,298.1576538085937,0.387794017791748,0.050000000745058,0.0519762076437473,293.2242431640625,297.1499938964844,293.1499938964844,0.3472668528556824,-4799.5771484375,304.1577453613281,0.8534210920333862,0.4295114278793335,0.3031344711780548,293.2925109863281,297.1499938964844,293.1499938964844,0.501537561416626,-8670.5283203125,304.1504211425781,0.9456575512886048,0.5756192803382874,0.5479201674461365,293.1904602050781,297.1499938964844,293.1499938964844,0.0156521815806627,-3860.40966796875,304.01611328125,0.387794017791748,0.050000000745058,0.2465527355670929,291.0538024902344,291.1499938964844,260.6074523925781,259.03741455078125,279.2303161621094,293.4897155761719,291.0550231933594,1.0,0.3860950171947479,0.8096371293067932,0.8096371293067932,1.0,1.0,-1.5502207279205322,0.6724359393119812,0.8777847290039062,0.3109600841999054,0.0,0.0,0.8104346990585327,131.50164794921875,142.0,20.6995849609375,-18485.587890625,558.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,308.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17714.005859375,18000.0,0.0,0.0,0.4089494049549103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0753962993621826,1.0754072666168213,-1.1028711014660075e-05,0.0,0.0004150316526647,0.0,0.0,152.68597412109375,0.0,0.0,0.0,0.6080403327941895,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975835919380188,-2247.759033203125,304.1491394042969,0.6115772724151611,0.1531955003738403,0.1420583873987198,293.720703125,297.1499938964844,293.1499938964844,0.0057588289491832,-444.00396728515625,298.1576538085937,0.387794017791748,0.050000000745058,0.0519762076437473,293.2242431640625,297.1499938964844,293.1499938964844,0.3472668528556824,-4799.5771484375,304.1577453613281,0.8534210920333862,0.4295114278793335,0.3031344711780548,293.2925109863281,297.1499938964844,293.1499938964844,0.501537561416626,-8670.5283203125,304.1504211425781,0.9456575512886048,0.5756192803382874,0.5479201674461365,293.1904602050781,297.1499938964844,293.1499938964844,0.0156521815806627,-3860.40966796875,304.01611328125,0.387794017791748,0.050000000745058,0.2465527355670929,291.0538024902344,291.1499938964844,260.6074523925781,259.03741455078125,279.2303161621094,293.4897155761719,291.0550231933594,1.0,0.3860950171947479,0.8096371293067932,0.8096371293067932,1.0,1.0,-1.5502207279205322,0.6724359393119812,0.8777847290039062,0.3109600841999054,0.0,0.0,0.8104346990585327,131.50164794921875,142.0,20.6995849609375,-18485.587890625,558.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,308.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17714.005859375,18000.0,0.0,0.0,0.4089494049549103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0753962993621826,1.0754072666168213,-1.1028711014660075e-05,0.0,0.0004150316526647,0.0,0.0,152.68597412109375,0.0,0.0,0.0,0.6080403327941895,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975779145956039,-2247.512451171875,304.1493225097656,0.6097028851509094,0.1531906723976135,0.1421282291412353,293.7261962890625,297.1499938964844,293.1499938964844,0.0056572435423731,-437.2457275390625,298.0468139648437,0.3861251771450043,0.050000000745058,0.0520606562495231,293.224365234375,297.1499938964844,293.1499938964844,0.3461510837078094,-4787.1669921875,304.1583557128906,0.8503312468528748,0.4285437762737274,0.3025218248367309,293.2926025390625,297.1499938964844,293.1499938964844,0.4995497465133667,-8641.5185546875,304.1539611816406,0.9413048028945924,0.5737971663475037,0.5462756752967834,293.1923828125,297.1499938964844,293.1499938964844,0.0156475268304348,-3860.6708984375,304.00396728515625,0.3861251771450043,0.050000000745058,0.2469533383846283,291.06182861328125,291.1499938964844,260.6138000488281,259.0428771972656,279.2393798828125,293.4960021972656,291.0631408691406,1.0,0.3877030909061432,0.8092031478881836,0.8092031478881836,1.0,1.0,-1.5481770038604736,0.6714214086532593,0.8767556548118591,0.3104278445243835,0.0,0.0,0.8155130743980408,133.60250854492188,142.0,21.958913803100582,-18462.02734375,562.6018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17740.087890625,18000.0,0.0,0.0,0.4101902842521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868672132492063,1.0868784189224243,-1.118522595788818e-05,0.0,0.0004162909754086,0.0,0.0,156.83590698242188,0.0,0.0,0.0,0.6133637428283691,4.0,0.0,1.0
645960,293.152587890625,297.1499938964844,293.1499938964844,0.0975715667009353,-2247.246826171875,304.1494445800781,0.6079680919647217,0.1531976610422134,0.142204999923706,293.7316589355469,297.1499938964844,293.1499938964844,0.0055550755932927,-430.3589477539063,297.9356994628906,0.3845782577991485,0.050000000745058,0.0521405152976512,293.2244567871094,297.1499938964844,293.1499938964844,0.3450134694576263,-4774.5263671875,304.1589050292969,0.8474529385566711,0.4275838434696197,0.3019120395183563,293.2925109863281,297.1499938964844,293.1499938964844,0.4975177049636841,-8612.2314453125,304.15692138671875,0.9371688961982728,0.5720105171203613,0.5446652173995972,293.1941833496094,297.1499938964844,293.1499938964844,0.0156389810144901,-3860.35546875,303.9918518066406,0.3845782577991485,0.050000000745058,0.2473321557044983,291.0705261230469,291.1499938964844,260.6200561523437,259.0482788085937,279.248291015625,293.50225830078125,291.07196044921875,1.0,0.3892073035240173,0.8088041543960571,0.8088041543960571,1.0,1.0,-1.546154499053955,0.6704204082489014,0.8757340908050537,0.3099053502082824,0.0,0.0,0.8199409246444702,135.5876007080078,130.0,23.532155990600582,-18440.4765625,566.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,308.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17767.80859375,18000.0,0.0,0.0,0.4114659428596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097063660621643,1.0970749855041504,-1.1326720596116502e-05,0.0,0.0004175856302026,0.0,0.0,160.60183715820312,0.0,0.0,0.0,0.6181049942970276,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0973997861146926,-2243.66796875,304.1499328613281,0.6091378927230835,0.1532903164625167,0.142213225364685,293.7422790527344,297.1499938964844,293.1499938964844,0.005327311810106,-414.6181945800781,297.7139892578125,0.3855438232421875,0.050000000745058,0.0520905517041683,293.224365234375,297.1499938964844,293.1499938964844,0.3424283564090729,-4745.7099609375,304.1602478027344,0.8476861715316772,0.4257172048091888,0.3005655407905578,293.291748046875,297.1499938964844,293.1499938964844,0.4930426478385925,-8548.494140625,304.1620483398437,0.9368789792060852,0.5685486197471619,0.5413355827331543,293.19732666015625,297.1499938964844,293.1499938964844,0.0155019517987966,-3843.072998046875,303.9682312011719,0.3855438232421875,0.050000000745058,0.2470951527357101,291.09234619140625,291.1499938964844,260.6322631835937,259.0588073730469,279.2672424316406,293.5147399902344,291.09442138671875,1.0,0.3869833052158355,0.808006227016449,0.808006227016449,1.0,1.0,-1.5402073860168457,0.6675328016281128,0.8726745843887329,0.308380514383316,0.0,0.0,0.8262678384780884,134.21267700195312,118.0,30.70087432861328,-18388.267578125,559.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,308.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.970703125,18000.0,0.0,0.0,0.4139861464500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1131364107131958,1.1131479740142822,-1.155717563960934e-05,0.0,0.000420143303927,0.0,0.0,166.7165985107422,0.0,0.0,0.0,0.6255901455879211,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0973997861146926,-2243.66796875,304.1499328613281,0.6091378927230835,0.1532903164625167,0.142213225364685,293.7422790527344,297.1499938964844,293.1499938964844,0.005327311810106,-414.6181945800781,297.7139892578125,0.3855438232421875,0.050000000745058,0.0520905517041683,293.224365234375,297.1499938964844,293.1499938964844,0.3424283564090729,-4745.7099609375,304.1602478027344,0.8476861715316772,0.4257172048091888,0.3005655407905578,293.291748046875,297.1499938964844,293.1499938964844,0.4930426478385925,-8548.494140625,304.1620483398437,0.9368789792060852,0.5685486197471619,0.5413355827331543,293.19732666015625,297.1499938964844,293.1499938964844,0.0155019517987966,-3843.072998046875,303.9682312011719,0.3855438232421875,0.050000000745058,0.2470951527357101,291.09234619140625,291.1499938964844,260.6322631835937,259.0588073730469,279.2672424316406,293.5147399902344,291.09442138671875,1.0,0.3869833052158355,0.808006227016449,0.808006227016449,1.0,1.0,-1.5402073860168457,0.6675328016281128,0.8726745843887329,0.308380514383316,0.0,0.0,0.8262678384780884,134.21267700195312,118.0,30.70087432861328,-18388.267578125,559.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7849426269531,308.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.970703125,18000.0,0.0,0.0,0.4139861464500427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1131364107131958,1.1131479740142822,-1.155717563960934e-05,0.0,0.000420143303927,0.0,0.0,166.7165985107422,0.0,0.0,0.0,0.6255901455879211,4.0,0.0,1.0
646140,293.15045166015625,297.1499938964844,293.1499938964844,0.0971486791968345,-2238.523681640625,304.1503601074219,0.613820493221283,0.1535174399614334,0.1421964168548584,293.7524719238281,297.1499938964844,293.1499938964844,0.0050854203291237,-397.4169921875,297.4940795898437,0.3895459473133087,0.050000000745058,0.0518892966210842,293.22381591796875,297.1499938964844,293.1499938964844,0.3395646214485168,-4713.7373046875,304.1615905761719,0.8524491190910339,0.4239428043365478,0.2991698384284973,293.2903747558594,297.1499938964844,293.1499938964844,0.4881581366062164,-8479.6826171875,304.1661376953125,0.942583441734314,0.5652366280555725,0.5379970669746399,293.19970703125,297.1499938964844,293.1499938964844,0.0152781698852777,-3813.044677734375,303.94586181640625,0.3895459473133087,0.050000000745058,0.2461404800415039,291.1210327148437,291.1499938964844,260.6443176269531,259.0692749023437,279.2867126464844,293.5269470214844,291.1235046386719,1.0,0.3815281391143799,0.807208240032196,0.807208240032196,1.0,1.0,-1.533116340637207,0.6641190052032471,0.86899733543396,0.3065494894981384,0.0,0.0,0.8282634019851685,128.9852752685547,106.0,38.66144561767578,-18329.416015625,541.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206420898437,308.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17917.94921875,18000.0,0.0,0.0,0.4162387251853943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121783971786499,1.121795654296875,-1.169375354947988e-05,0.0,0.0004224293807055,0.0,0.0,170.1881103515625,0.0,0.0,0.0,0.6296355128288269,4.0,0.0,1.0
646200,293.15045166015625,297.1499938964844,293.1499938964844,0.0971486791968345,-2238.523681640625,304.1503601074219,0.613820493221283,0.1535174399614334,0.1421964168548584,293.7524719238281,297.1499938964844,293.1499938964844,0.0050854203291237,-397.4169921875,297.4940795898437,0.3895459473133087,0.050000000745058,0.0518892966210842,293.22381591796875,297.1499938964844,293.1499938964844,0.3395646214485168,-4713.7373046875,304.1615905761719,0.8524491190910339,0.4239428043365478,0.2991698384284973,293.2903747558594,297.1499938964844,293.1499938964844,0.4881581366062164,-8479.6826171875,304.1661376953125,0.942583441734314,0.5652366280555725,0.5379970669746399,293.19970703125,297.1499938964844,293.1499938964844,0.0152781698852777,-3813.044677734375,303.94586181640625,0.3895459473133087,0.050000000745058,0.2461404800415039,291.1210327148437,291.1499938964844,260.6443176269531,259.0692749023437,279.2867126464844,293.5269470214844,291.1235046386719,1.0,0.3815281391143799,0.807208240032196,0.807208240032196,1.0,1.0,-1.533116340637207,0.6641190052032471,0.86899733543396,0.3065494894981384,0.0,0.0,0.8282634019851685,128.9852752685547,106.0,38.66144561767578,-18329.416015625,541.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206420898437,308.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17917.94921875,18000.0,0.0,0.0,0.4162387251853943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121783971786499,1.121795654296875,-1.169375354947988e-05,0.0,0.0004224293807055,0.0,0.0,170.1881103515625,0.0,0.0,0.0,0.6296355128288269,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.096988707780838,-2235.244140625,304.15057373046875,0.6177151203155518,0.1537089943885803,0.1421949565410614,293.75836181640625,297.1499938964844,293.1499938964844,0.0049376720562577,-386.7115783691406,297.3624572753906,0.3928370475769043,0.050000000745058,0.0517225749790668,293.22332763671875,297.1499938964844,293.1499938964844,0.3377790153026581,-4693.8046875,304.16229248046875,0.8569599390029907,0.4229179322719574,0.2983270585536957,293.289306640625,297.1499938964844,293.1499938964844,0.4851249158382416,-8437.2265625,304.1680908203125,0.948029637336731,0.5633147954940796,0.5360108017921448,293.2008361816406,297.1499938964844,293.1499938964844,0.0151203507557511,-3791.333740234375,303.9330139160156,0.3928370475769043,0.050000000745058,0.2453496307134628,291.14013671875,291.1499938964844,260.65155029296875,259.0755310058594,279.2984619140625,293.5341186523437,291.1427307128906,1.0,0.3771738708019256,0.8067522644996643,0.8067522644996643,1.0,1.0,-1.5285688638687134,0.6619391441345215,0.8666297197341919,0.3053759336471557,0.0,0.0,0.8272674083709717,124.67957305908205,106.0,42.1489486694336,-18290.884765625,527.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117919921875,308.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.90234375,18000.0,0.0,0.0,0.4173722267150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229864358901978,1.1229981184005735,-1.1722798262780998e-05,0.0,0.000423579767812,0.0,0.0,170.7763214111328,0.0,0.0,0.0,0.6302089095115662,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968834683299064,-2233.08203125,304.15069580078125,0.6206656694412231,0.1538562327623367,0.1421997398138046,293.7622375488281,297.1499938964844,293.1499938964844,0.0048388806171715,-379.4801330566406,297.274658203125,0.3952476680278778,0.050000000745058,0.0515977852046489,293.2229309082031,297.1499938964844,293.1499938964844,0.3365772366523742,-4680.39501953125,304.1627197265625,0.8605856895446777,0.4222495257854461,0.297765851020813,293.2885131835937,297.1499938964844,293.1499938964844,0.4830853343009949,-8408.7724609375,304.169189453125,0.9523257613182068,0.5620588064193726,0.5346972346305847,293.2014465332031,297.1499938964844,293.1499938964844,0.0150091908872127,-3775.852783203125,303.9246520996094,0.3952476680278778,0.050000000745058,0.2447576820850372,291.1532592773437,291.1499938964844,260.65643310546875,259.07977294921875,279.3063049316406,293.538818359375,291.1558837890625,1.0,0.373928815126419,0.8064483404159546,0.8064483404159546,1.0,1.0,-1.525463581085205,0.6604525446891785,0.8650109767913818,0.3045739233493805,0.0,0.0,0.8256937861442566,121.46239471435548,94.0,43.74174118041992,-18263.5859375,516.7756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71734619140625,308.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.4180135428905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122069001197815,1.1220808029174805,-1.171897292806534e-05,0.0,0.0004242306167725,0.0,0.0,170.51394653320312,0.0,0.0,0.0,0.6297909617424011,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966398939490318,-2228.054931640625,304.1508483886719,0.6292526125907898,0.154283344745636,0.1422347724437713,293.77166748046875,297.1499938964844,293.1499938964844,0.0045925653539597,-361.2278442382813,297.0542297363281,0.4019458889961242,0.050000000745058,0.0512507371604442,293.2218322753906,297.1499938964844,293.1499938964844,0.3335861563682556,-4647.0546875,304.1634521484375,0.8717657327651978,0.4206261932849884,0.2963712513446808,293.2862854003906,297.1499938964844,293.1499938964844,0.4780059456825256,-8338.1953125,304.1712341308594,0.96491140127182,0.5590025782585144,0.5314585566520691,293.2025756835937,297.1499938964844,293.1499938964844,0.0147198354825377,-3734.9765625,303.90447998046875,0.4019458889961242,0.050000000745058,0.2431114315986633,291.1859436035156,291.1499938964844,260.6687927246094,259.0904846191406,279.3259582519531,293.55035400390625,291.1885070800781,1.0,0.3648577332496643,0.8056883811950684,0.8056883811950684,1.0,1.0,-1.517550349235535,0.6566694974899292,0.8608808517456055,0.3025276362895965,0.0,0.0,0.8187030553817749,112.52904510498048,82.0,44.795257568359375,-18188.333984375,488.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768310546875,308.8652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.041015625,18000.0,0.0,0.0,0.4191479682922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136717796325684,1.1136833429336548,-1.1626847481238656e-05,0.0,0.0004253819060977,0.0,0.0,167.54830932617188,0.0,0.0,0.0,0.6259100437164307,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966398939490318,-2228.054931640625,304.1508483886719,0.6292526125907898,0.154283344745636,0.1422347724437713,293.77166748046875,297.1499938964844,293.1499938964844,0.0045925653539597,-361.2278442382813,297.0542297363281,0.4019458889961242,0.050000000745058,0.0512507371604442,293.2218322753906,297.1499938964844,293.1499938964844,0.3335861563682556,-4647.0546875,304.1634521484375,0.8717657327651978,0.4206261932849884,0.2963712513446808,293.2862854003906,297.1499938964844,293.1499938964844,0.4780059456825256,-8338.1953125,304.1712341308594,0.96491140127182,0.5590025782585144,0.5314585566520691,293.2025756835937,297.1499938964844,293.1499938964844,0.0147198354825377,-3734.9765625,303.90447998046875,0.4019458889961242,0.050000000745058,0.2431114315986633,291.1859436035156,291.1499938964844,260.6687927246094,259.0904846191406,279.3259582519531,293.55035400390625,291.1885070800781,1.0,0.3648577332496643,0.8056883811950684,0.8056883811950684,1.0,1.0,-1.517550349235535,0.6566694974899292,0.8608808517456055,0.3025276362895965,0.0,0.0,0.8187030553817749,112.52904510498048,82.0,44.795257568359375,-18188.333984375,488.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768310546875,308.8652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.041015625,18000.0,0.0,0.0,0.4191479682922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136717796325684,1.1136833429336548,-1.1626847481238656e-05,0.0,0.0004253819060977,0.0,0.0,167.54830932617188,0.0,0.0,0.0,0.6259100437164307,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965354964137077,-2225.8837890625,304.15087890625,0.6342596411705017,0.1545237749814987,0.1422650814056396,293.7762756347656,297.1499938964844,293.1499938964844,0.0044704773463308,-352.0794677734375,296.9430847167969,0.4057160317897796,0.050000000745058,0.0510635897517204,293.2212219238281,297.1499938964844,293.1499938964844,0.332124799489975,-4630.7919921875,304.1636657714844,0.8784971833229065,0.4198381304740906,0.2956807315349579,293.2850341796875,297.1499938964844,293.1499938964844,0.4755174815654754,-8303.7568359375,304.1719055175781,0.971945822238922,0.557516872882843,0.529866099357605,293.2030029296875,297.1499938964844,293.1499938964844,0.0145729407668113,-3713.97021484375,303.8946838378906,0.4057160317897796,0.050000000745058,0.2422236800193786,291.2014465332031,291.1499938964844,260.6751403808594,259.09600830078125,279.3358154296875,293.5560302734375,291.203857421875,1.0,0.3599049150943756,0.8053084015846252,0.8053084015846252,1.0,1.0,-1.513555645942688,0.6547618508338928,0.8587937355041504,0.3014931678771972,0.0,0.0,0.813716471195221,107.7169418334961,82.0,43.67534637451172,-18146.2421875,474.2210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.1015625,18000.0,0.0,0.0,0.4194358885288238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062743663787842,1.1062859296798706,-1.153776884166291e-05,0.0,0.0004256741085555,0.0,0.0,164.8821563720703,0.0,0.0,0.0,0.6224890947341919,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964470282196998,-2224.029296875,304.15087890625,0.6398356556892395,0.1547793447971344,0.1423038393259048,293.7807922363281,297.1499938964844,293.1499938964844,0.0043493122793734,-342.9444274902344,296.8309936523437,0.4098787009716034,0.050000000745058,0.0508699752390384,293.2205505371094,297.1499938964844,293.1499938964844,0.3307037353515625,-4615.00146484375,304.16375732421875,0.8860231637954712,0.4190647304058075,0.294995903968811,293.28375244140625,297.1499938964844,293.1499938964844,0.4730894565582275,-8270.2421875,304.1723327636719,0.979311227798462,0.5560582280158997,0.5282929539680481,293.20330810546875,297.1499938964844,293.1499938964844,0.0144266178831458,-3692.91650390625,303.8850402832031,0.4098787009716034,0.050000000745058,0.241305261850357,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3456726074219,293.5616455078125,291.2180480957031,1.0,0.3547208905220032,0.804951012134552,0.804951012134552,1.0,1.0,-1.5095562934875488,0.6528556942939758,0.856700599193573,0.3004589974880218,0.0,0.0,0.8078722953796387,102.7412338256836,70.0,41.46036148071289,-18100.751953125,459.1476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8654479980469,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.95703125,18000.0,0.0,0.0,0.4195211231708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0968507528305054,1.0968621969223022,-1.1421839190006722e-05,0.0,0.0004257606051396,0.0,0.0,161.4977569580078,0.0,0.0,0.0,0.6181362271308899,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963276028633117,-2221.469482421875,304.1507873535156,0.6530689597129822,0.1553284972906112,0.1424048990011215,293.7896728515625,297.1499938964844,293.1499938964844,0.0041106520220637,-324.8148498535156,296.60308837890625,0.419919341802597,0.050000000745058,0.0504691898822784,293.2191772460937,297.1499938964844,293.1499938964844,0.3280257284641266,-4585.32861328125,304.16363525390625,0.9036099910736084,0.4175593554973602,0.2936455905437469,293.28106689453125,297.1499938964844,293.1499938964844,0.4684793949127197,-8206.85546875,304.17254638671875,0.9945308566093444,0.5532178282737732,0.5252063274383545,293.2037353515625,297.1499938964844,293.1499938964844,0.0141401542350649,-3651.43408203125,303.8661193847656,0.419919341802597,0.050000000745058,0.2394041121006012,291.2400817871094,291.1499938964844,260.6951599121094,259.1133728027344,279.365478515625,293.57275390625,291.2417297363281,1.0,0.343760997056961,0.8042361736297607,0.8042361736297607,1.0,1.0,-1.5015875101089478,0.6490609645843506,0.8525266051292419,0.2983952462673187,0.0,0.0,0.7941706776618958,92.4476089477539,58.0,34.1496467590332,-17998.845703125,428.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,308.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18279.689453125,18000.0,0.0,0.0,0.4190545380115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072598218917847,1.072609305381775,-1.112014342652401e-05,0.0,0.0004252870858181,0.0,0.0,152.94346618652344,0.0,0.0,0.0,0.6069684624671936,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963276028633117,-2221.469482421875,304.1507873535156,0.6530689597129822,0.1553284972906112,0.1424048990011215,293.7896728515625,297.1499938964844,293.1499938964844,0.0041106520220637,-324.8148498535156,296.60308837890625,0.419919341802597,0.050000000745058,0.0504691898822784,293.2191772460937,297.1499938964844,293.1499938964844,0.3280257284641266,-4585.32861328125,304.16363525390625,0.9036099910736084,0.4175593554973602,0.2936455905437469,293.28106689453125,297.1499938964844,293.1499938964844,0.4684793949127197,-8206.85546875,304.17254638671875,0.9945308566093444,0.5532178282737732,0.5252063274383545,293.2037353515625,297.1499938964844,293.1499938964844,0.0141401542350649,-3651.43408203125,303.8661193847656,0.419919341802597,0.050000000745058,0.2394041121006012,291.2400817871094,291.1499938964844,260.6951599121094,259.1133728027344,279.365478515625,293.57275390625,291.2417297363281,1.0,0.343760997056961,0.8042361736297607,0.8042361736297607,1.0,1.0,-1.5015875101089478,0.6490609645843506,0.8525266051292419,0.2983952462673187,0.0,0.0,0.7941706776618958,92.4476089477539,58.0,34.1496467590332,-17998.845703125,428.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,308.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18279.689453125,18000.0,0.0,0.0,0.4190545380115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072598218917847,1.072609305381775,-1.112014342652401e-05,0.0,0.0004252870858181,0.0,0.0,152.94346618652344,0.0,0.0,0.0,0.6069684624671936,4.0,0.0,1.0
646740,293.14044189453125,297.1499938964844,293.1499938964844,0.0962314456701278,-2219.198486328125,304.15069580078125,0.6668761372566223,0.1559677571058273,0.1426270902156829,293.7981262207031,297.1499938964844,293.1499938964844,0.0038831869605928,-307.2078552246094,296.3785705566406,0.4308415353298187,0.050000000745058,0.0501273274421691,293.2175598144531,297.1499938964844,293.1499938964844,0.3252295255661011,-4554.078125,304.163818359375,0.9224567413330078,0.4161346554756164,0.2923909425735473,293.2688903808594,297.1499938964844,293.1499938964844,0.4478874206542969,-7906.9228515625,304.20098876953125,0.9990000128746032,0.552303671836853,0.5061714053153992,293.2036437988281,297.1499938964844,293.1499938964844,0.0138805573806166,-3612.25830078125,303.8486022949219,0.4308415353298187,0.050000000745058,0.2377824634313583,291.2716064453125,291.1499938964844,260.7095947265625,259.1258544921875,279.4017639160156,293.5904541015625,291.2770080566406,1.0,0.3315302729606628,0.8035213351249695,0.8035213351249695,1.0,1.0,-1.4751553535461426,0.636712372303009,0.8384429812431335,0.2916918694972992,0.0,0.0,0.7763640284538269,83.31515502929688,46.0,56.249000549316406,-17744.80859375,391.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17852783203125,309.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18365.931640625,18000.0,0.0,0.0,0.4175357222557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041463017463684,1.0414737462997437,-1.0739944627857769e-05,0.0,0.0004237456596456,0.0,0.0,142.42433166503906,0.0,0.0,0.0,0.592634379863739,4.0,0.0,1.0
646800,293.14044189453125,297.1499938964844,293.1499938964844,0.0962314456701278,-2219.198486328125,304.15069580078125,0.6668761372566223,0.1559677571058273,0.1426270902156829,293.7981262207031,297.1499938964844,293.1499938964844,0.0038831869605928,-307.2078552246094,296.3785705566406,0.4308415353298187,0.050000000745058,0.0501273274421691,293.2175598144531,297.1499938964844,293.1499938964844,0.3252295255661011,-4554.078125,304.163818359375,0.9224567413330078,0.4161346554756164,0.2923909425735473,293.2688903808594,297.1499938964844,293.1499938964844,0.4478874206542969,-7906.9228515625,304.20098876953125,0.9990000128746032,0.552303671836853,0.5061714053153992,293.2036437988281,297.1499938964844,293.1499938964844,0.0138805573806166,-3612.25830078125,303.8486022949219,0.4308415353298187,0.050000000745058,0.2377824634313583,291.2716064453125,291.1499938964844,260.7095947265625,259.1258544921875,279.4017639160156,293.5904541015625,291.2770080566406,1.0,0.3315302729606628,0.8035213351249695,0.8035213351249695,1.0,1.0,-1.4751553535461426,0.636712372303009,0.8384429812431335,0.2916918694972992,0.0,0.0,0.7763640284538269,83.31515502929688,46.0,56.249000549316406,-17744.80859375,391.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17852783203125,309.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18365.931640625,18000.0,0.0,0.0,0.4175357222557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041463017463684,1.0414737462997437,-1.0739944627857769e-05,0.0,0.0004237456596456,0.0,0.0,142.42433166503906,0.0,0.0,0.0,0.592634379863739,4.0,0.0,1.0
646860,293.1376647949219,297.1499938964844,293.1499938964844,0.0958937257528305,-2211.73828125,304.1510314941406,0.682584285736084,0.1567712873220443,0.1430002301931381,293.8064880371094,297.1499938964844,293.1499938964844,0.0036533868405967,-288.7800598144531,296.1806640625,0.4440135657787323,0.050000000745058,0.049805860966444,293.2161865234375,297.1499938964844,293.1499938964844,0.3212437331676483,-4508.57275390625,304.16583251953125,0.9437951445579528,0.4146992266178131,0.2911647260189056,293.2235107421875,297.1499938964844,293.1499938964844,0.4131283164024353,-7400.48046875,304.2417297363281,0.9990000128746032,0.5584230422973633,0.4750905632972717,293.2024841308594,297.1499938964844,293.1499938964844,0.0135876927524805,-3563.493896484375,303.8352966308594,0.4440135657787323,0.050000000745058,0.2362575680017471,291.3481140136719,291.1499938964844,260.7251281738281,259.1392517089844,279.4657897949219,293.6405639648437,291.3547668457031,1.0,0.3176421225070953,0.8029293417930603,0.8029293417930603,1.0,1.0,-1.4346044063568115,0.6179677248001099,0.8166366815567017,0.2812440991401672,0.0,0.0,0.7449667453765869,74.45482635498047,49.0,94.80032348632812,-17316.271484375,349.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573974609375,309.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18637.853515625,18000.0,0.0,0.0,0.4141117930412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877793788909912,0.987789511680603,-1.0139920050278306e-05,0.0,0.000420270836912,0.0,0.0,125.80130767822266,0.0,0.0,0.0,0.5683004856109619,4.0,0.0,1.0
646920,293.1376647949219,297.1499938964844,293.1499938964844,0.0958937257528305,-2211.73828125,304.1510314941406,0.682584285736084,0.1567712873220443,0.1430002301931381,293.8064880371094,297.1499938964844,293.1499938964844,0.0036533868405967,-288.7800598144531,296.1806640625,0.4440135657787323,0.050000000745058,0.049805860966444,293.2161865234375,297.1499938964844,293.1499938964844,0.3212437331676483,-4508.57275390625,304.16583251953125,0.9437951445579528,0.4146992266178131,0.2911647260189056,293.2235107421875,297.1499938964844,293.1499938964844,0.4131283164024353,-7400.48046875,304.2417297363281,0.9990000128746032,0.5584230422973633,0.4750905632972717,293.2024841308594,297.1499938964844,293.1499938964844,0.0135876927524805,-3563.493896484375,303.8352966308594,0.4440135657787323,0.050000000745058,0.2362575680017471,291.3481140136719,291.1499938964844,260.7251281738281,259.1392517089844,279.4657897949219,293.6405639648437,291.3547668457031,1.0,0.3176421225070953,0.8029293417930603,0.8029293417930603,1.0,1.0,-1.4346044063568115,0.6179677248001099,0.8166366815567017,0.2812440991401672,0.0,0.0,0.7449667453765869,74.45482635498047,49.0,94.80032348632812,-17316.271484375,349.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573974609375,309.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18637.853515625,18000.0,0.0,0.0,0.4141117930412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877793788909912,0.987789511680603,-1.0139920050278306e-05,0.0,0.000420270836912,0.0,0.0,125.80130767822266,0.0,0.0,0.0,0.5683004856109619,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0958944484591484,-2210.932861328125,304.1506652832031,0.6954313516616821,0.1576802134513855,0.143603891134262,293.8146057128906,297.1499938964844,293.1499938964844,0.0034340792335569,-271.27264404296875,295.9728698730469,0.4550438523292541,0.050000000745058,0.0495875254273414,293.2151794433594,297.1499938964844,293.1499938964844,0.3178384304046631,-4470.1083984375,304.1661376953125,0.9591237902641296,0.4132260680198669,0.2899883985519409,293.1600036621094,297.1499938964844,293.1499938964844,0.3871731162071228,-7027.0791015625,304.2535705566406,0.9990000128746032,0.5694291591644287,0.4527620673179626,293.1996459960937,297.1499938964844,293.1499938964844,0.0133866453543305,-3529.07177734375,303.8265075683594,0.4550438523292541,0.050000000745058,0.2352218776941299,291.4081726074219,291.1499938964844,260.74200439453125,259.1537780761719,279.5478210449219,293.73504638671875,291.4106750488281,1.0,0.3082424402236938,0.8023374080657959,0.8023374080657959,1.0,1.0,-1.40559720993042,0.6046159863471985,0.8009812235832214,0.2736884355545044,0.0,0.0,0.7059375047683716,68.42176818847656,67.0,72.09510803222656,-16860.37890625,321.2356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402709960937,309.4046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18874.82421875,18000.0,0.0,0.0,0.4083156287670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907393217086792,0.9074024558067322,-9.26839311432559e-06,0.0,0.0004143884580116,0.0,0.0,103.37327575683594,0.0,0.0,0.0,0.5328312516212463,4.0,0.0,1.0
