time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0958944484591484,-2210.932861328125,304.1506652832031,0.6954313516616821,0.1576802134513855,0.143603891134262,293.8146057128906,297.1499938964844,293.1499938964844,0.0034340792335569,-271.27264404296875,295.9728698730469,0.4550438523292541,0.050000000745058,0.0495875254273414,293.2151794433594,297.1499938964844,293.1499938964844,0.3178384304046631,-4470.1083984375,304.1661376953125,0.9591237902641296,0.4132260680198669,0.2899883985519409,293.1600036621094,297.1499938964844,293.1499938964844,0.3871731162071228,-7027.0791015625,304.2535705566406,0.9990000128746032,0.5694291591644287,0.4527620673179626,293.1996459960937,297.1499938964844,293.1499938964844,0.0133866453543305,-3529.07177734375,303.8265075683594,0.4550438523292541,0.050000000745058,0.2352218776941299,291.4081726074219,291.1499938964844,260.74200439453125,259.1537780761719,279.5478210449219,293.73504638671875,291.4106750488281,1.0,0.3082424402236938,0.8023374080657959,0.8023374080657959,1.0,1.0,-1.40559720993042,0.6046159863471985,0.8009812235832214,0.2736884355545044,0.0,0.0,0.7059375047683716,68.42176818847656,67.0,72.09510803222656,-16860.37890625,321.2356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402709960937,309.4046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18874.82421875,18000.0,0.0,0.0,0.4083156287670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907393217086792,0.9074024558067322,-9.26839311432559e-06,0.0,0.0004143884580116,0.0,0.0,103.37327575683594,0.0,0.0,0.0,0.5328312516212463,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961550548672676,-2215.822021484375,304.1500549316406,0.6979808211326599,0.1580548137426376,0.1439472436904907,293.8184509277344,297.1499938964844,293.1499938964844,0.0033334232866764,-263.4592590332031,295.8523864746094,0.4569330513477325,0.050000000745058,0.0495536401867866,293.2148132324219,297.1499938964844,293.1499938964844,0.3169563412666321,-4460.705078125,304.164794921875,0.961147964000702,0.4124763906002044,0.2894477248191833,293.1312561035156,297.1499938964844,293.1499938964844,0.3824473619461059,-6964.85205078125,304.2431335449219,0.9990000128746032,0.5749519467353821,0.4491947293281555,293.1979064941406,297.1499938964844,293.1499938964844,0.0133578274399042,-3524.9404296875,303.8225402832031,0.4569330513477325,0.050000000745058,0.2350611239671707,291.412109375,291.1499938964844,260.7510070800781,259.1614990234375,279.5625915527344,293.7480163574219,291.4097595214844,1.0,0.3071201741695404,0.8020414113998413,0.8020414113998413,1.0,1.0,-1.4008342027664185,0.6024223566055298,0.7984118461608887,0.2723704278469085,0.0,0.0,0.6879209280014038,67.47988891601562,67.0,27.79460525512696,-16689.125,316.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0541381835937,309.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.580078125,18000.0,0.0,0.0,0.4045825600624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639376163482666,0.8639463782310486,-8.8047572717187e-06,0.0,0.0004105998668819,0.0,0.0,92.3760223388672,0.0,0.0,0.0,0.5140445232391357,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0966315120458602,-2225.193359375,304.149169921875,0.697693943977356,0.1583195626735687,0.1442476212978363,293.82208251953125,297.1499938964844,293.1499938964844,0.0032398377079516,-256.45526123046875,295.7120361328125,0.4561562240123749,0.050000000745058,0.0495674908161163,293.2144470214844,297.1499938964844,293.1499938964844,0.3169454336166382,-4461.69091796875,304.162109375,0.9594709277153016,0.4117242991924286,0.2889359891414642,293.1105041503906,297.1499938964844,293.1499938964844,0.3836832046508789,-6992.1748046875,304.223876953125,0.9990000128746032,0.5792725682258606,0.4506535828113556,293.1965026855469,297.1499938964844,293.1499938964844,0.0133876679465174,-3532.287841796875,303.8172302246094,0.4561562240123749,0.050000000745058,0.2351268380880355,291.3861083984375,291.1499938964844,260.7604064941406,259.1695861816406,279.56939697265625,293.7535400390625,291.37945556640625,1.0,0.3079593777656555,0.8018836975097656,0.8018836975097656,1.0,1.0,-1.402421951293945,0.60313481092453,0.7992871403694153,0.2727399468421936,0.0,0.0,0.6746377944946289,67.85689544677734,85.0,-30.7429256439209,-16573.466796875,318.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.263916015625,309.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18794.134765625,18000.0,0.0,0.0,0.4004643559455871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255252242088318,0.8255336284637451,-8.388637979805935e-06,0.0,0.0004064204113092,0.0,0.0,83.20879364013672,0.0,0.0,0.0,0.4976340532302856,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978590548038482,-2249.63720703125,304.1473999023437,0.6907585859298706,0.1586888134479522,0.1447428464889526,293.8291015625,297.1499938964844,293.1499938964844,0.0030682259239256,-243.9370880126953,295.3984680175781,0.4487924575805664,0.050000000745058,0.0497067309916019,293.2138061523437,297.1499938964844,293.1499938964844,0.3182485699653625,-4479.06640625,304.1559143066406,0.9474729299545288,0.4102227389812469,0.2879958748817444,293.09820556640625,297.1499938964844,293.1499938964844,0.3993715345859527,-7242.15283203125,304.1727905273437,0.9990000128746032,0.5828531980514526,0.465076595544815,293.19482421875,297.1499938964844,293.1499938964844,0.0135465580970048,-3565.769287109375,303.8028869628906,0.4487924575805664,0.050000000745058,0.2357873320579528,291.2896728515625,291.1499938964844,260.7805480957031,259.1867980957031,279.5693664550781,293.7563781738281,291.2803649902344,1.0,0.3145585656166076,0.8015682697296143,0.8015682697296143,1.0,1.0,-1.4201531410217283,0.6112215518951416,0.8089315295219421,0.2772325277328491,0.0,0.0,0.6620913743972778,71.68653869628906,103.0,-112.7820281982422,-16554.443359375,335.7750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6098937988281,309.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18417.115234375,18000.0,0.0,0.0,0.3918108642101288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785005569458008,0.7785083651542664,-7.845334948797245e-06,0.0,0.0003976382140535,0.0,0.0,72.50179290771484,0.0,0.0,0.0,0.4773612916469574,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978590548038482,-2249.63720703125,304.1473999023437,0.6907585859298706,0.1586888134479522,0.1447428464889526,293.8291015625,297.1499938964844,293.1499938964844,0.0030682259239256,-243.9370880126953,295.3984680175781,0.4487924575805664,0.050000000745058,0.0497067309916019,293.2138061523437,297.1499938964844,293.1499938964844,0.3182485699653625,-4479.06640625,304.1559143066406,0.9474729299545288,0.4102227389812469,0.2879958748817444,293.09820556640625,297.1499938964844,293.1499938964844,0.3993715345859527,-7242.15283203125,304.1727905273437,0.9990000128746032,0.5828531980514526,0.465076595544815,293.19482421875,297.1499938964844,293.1499938964844,0.0135465580970048,-3565.769287109375,303.8028869628906,0.4487924575805664,0.050000000745058,0.2357873320579528,291.2896728515625,291.1499938964844,260.7805480957031,259.1867980957031,279.5693664550781,293.7563781738281,291.2803649902344,1.0,0.3145585656166076,0.8015682697296143,0.8015682697296143,1.0,1.0,-1.4201531410217283,0.6112215518951416,0.8089315295219421,0.2772325277328491,0.0,0.0,0.6620913743972778,71.68653869628906,103.0,-112.7820281982422,-16554.443359375,335.7750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6098937988281,309.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18417.115234375,18000.0,0.0,0.0,0.3918108642101288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785005569458008,0.7785083651542664,-7.845334948797245e-06,0.0,0.0003976382140535,0.0,0.0,72.50179290771484,0.0,0.0,0.0,0.4773612916469574,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993148162961006,-2278.433837890625,304.1458435058594,0.678377628326416,0.1591206490993499,0.1453659385442733,293.8363647460937,297.1499938964844,293.1499938964844,0.0029035008046776,-231.9125061035156,295.068359375,0.4367873668670654,0.050000000745058,0.0499724000692367,293.2133483886719,297.1499938964844,293.1499938964844,0.3200981914997101,-4502.2744140625,304.1509094238281,0.92657071352005,0.4086965322494507,0.2871372103691101,293.1255798339844,297.1499938964844,293.1499938964844,0.4285458326339721,-7684.6220703125,304.1165771484375,0.9990000128746032,0.5786934494972229,0.4914259314537048,293.1952514648437,297.1499938964844,293.1499938964844,0.0137695800513029,-3610.38671875,303.78277587890625,0.4367873668670654,0.050000000745058,0.2370475530624389,291.1792907714844,291.1499938964844,260.8026428222656,259.2056884765625,279.5548095703125,293.7502746582031,291.170166015625,1.0,0.3263602256774902,0.8012528419494629,0.8012528419494629,1.0,1.0,-1.45332670211792,0.6264132857322693,0.8269134163856506,0.2857186198234558,0.0,0.0,0.6655422449111938,78.99562072753906,121.0,-142.5625762939453,-16784.048828125,369.5652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7684936523437,309.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.107421875,18000.0,0.0,0.0,0.3839932680130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769568920135498,0.7695766091346741,-7.677468602196313e-06,0.0,0.0003897043643519,0.0,0.0,70.1124496459961,0.0,0.0,0.0,0.4730392098426819,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993148162961006,-2278.433837890625,304.1458435058594,0.678377628326416,0.1591206490993499,0.1453659385442733,293.8363647460937,297.1499938964844,293.1499938964844,0.0029035008046776,-231.9125061035156,295.068359375,0.4367873668670654,0.050000000745058,0.0499724000692367,293.2133483886719,297.1499938964844,293.1499938964844,0.3200981914997101,-4502.2744140625,304.1509094238281,0.92657071352005,0.4086965322494507,0.2871372103691101,293.1255798339844,297.1499938964844,293.1499938964844,0.4285458326339721,-7684.6220703125,304.1165771484375,0.9990000128746032,0.5786934494972229,0.4914259314537048,293.1952514648437,297.1499938964844,293.1499938964844,0.0137695800513029,-3610.38671875,303.78277587890625,0.4367873668670654,0.050000000745058,0.2370475530624389,291.1792907714844,291.1499938964844,260.8026428222656,259.2056884765625,279.5548095703125,293.7502746582031,291.170166015625,1.0,0.3263602256774902,0.8012528419494629,0.8012528419494629,1.0,1.0,-1.45332670211792,0.6264132857322693,0.8269134163856506,0.2857186198234558,0.0,0.0,0.6655422449111938,78.99562072753906,121.0,-142.5625762939453,-16784.048828125,369.5652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7684936523437,309.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.107421875,18000.0,0.0,0.0,0.3839932680130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769568920135498,0.7695766091346741,-7.677468602196313e-06,0.0,0.0003897043643519,0.0,0.0,70.1124496459961,0.0,0.0,0.0,0.4730392098426819,4.0,0.0,1.0
647460,293.13446044921875,297.1499938964844,293.1499938964844,0.1008110791444778,-2307.84716796875,304.1447448730469,0.6633267402648926,0.1593718826770782,0.1460196375846862,293.84442138671875,297.1499938964844,293.1499938964844,0.0027380974497646,-219.6759185791016,294.7295837402344,0.4235568642616272,0.050000000745058,0.0503458715975284,293.21319580078125,297.1499938964844,293.1499938964844,0.3220649063587188,-4526.31982421875,304.1473388671875,0.9021949172019958,0.4071244895458221,0.2863282859325409,293.1883544921875,297.1499938964844,293.1499938964844,0.4679387807846069,-8264.251953125,304.0621643066406,0.9990000128746032,0.5666577219963074,0.5262404680252075,293.1987609863281,297.1499938964844,293.1499938964844,0.014022646471858,-3660.153076171875,303.7538757324219,0.4235568642616272,0.050000000745058,0.2388191521167755,291.0695495605469,291.1499938964844,260.8269348144531,259.226318359375,279.50262451171875,293.68756103515625,291.0604248046875,1.0,0.3419308960437774,0.8003190755844116,0.8003190755844116,1.0,1.0,-1.497504711151123,0.646658182144165,0.850846529006958,0.2970011532306671,0.0,0.0,0.6835132837295532,89.25178527832031,124.0,-151.4862518310547,-17206.94140625,418.02777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6759948730469,309.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.189453125,18000.0,0.0,0.0,0.3785406649112701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936615347862244,0.7936694025993347,-7.830883077986073e-06,0.0,0.0003841706493403,0.0,0.0,74.49700164794922,0.0,0.0,0.0,0.4826914668083191,4.0,0.0,1.0
647520,293.13446044921875,297.1499938964844,293.1499938964844,0.1008110791444778,-2307.84716796875,304.1447448730469,0.6633267402648926,0.1593718826770782,0.1460196375846862,293.84442138671875,297.1499938964844,293.1499938964844,0.0027380974497646,-219.6759185791016,294.7295837402344,0.4235568642616272,0.050000000745058,0.0503458715975284,293.21319580078125,297.1499938964844,293.1499938964844,0.3220649063587188,-4526.31982421875,304.1473388671875,0.9021949172019958,0.4071244895458221,0.2863282859325409,293.1883544921875,297.1499938964844,293.1499938964844,0.4679387807846069,-8264.251953125,304.0621643066406,0.9990000128746032,0.5666577219963074,0.5262404680252075,293.1987609863281,297.1499938964844,293.1499938964844,0.014022646471858,-3660.153076171875,303.7538757324219,0.4235568642616272,0.050000000745058,0.2388191521167755,291.0695495605469,291.1499938964844,260.8269348144531,259.226318359375,279.50262451171875,293.68756103515625,291.0604248046875,1.0,0.3419308960437774,0.8003190755844116,0.8003190755844116,1.0,1.0,-1.497504711151123,0.646658182144165,0.850846529006958,0.2970011532306671,0.0,0.0,0.6835132837295532,89.25178527832031,124.0,-151.4862518310547,-17206.94140625,418.02777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6759948730469,309.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.189453125,18000.0,0.0,0.0,0.3785406649112701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936615347862244,0.7936694025993347,-7.830883077986073e-06,0.0,0.0003841706493403,0.0,0.0,74.49700164794922,0.0,0.0,0.0,0.4826914668083191,4.0,0.0,1.0
647580,293.1371154785156,297.1499938964844,293.1499938964844,0.1015944629907608,-2322.904541015625,304.1452941894531,0.6474544405937195,0.1592303961515426,0.1464198976755142,293.85333251953125,297.1499938964844,293.1499938964844,0.0025717541575431,-206.7559509277344,294.42205810546875,0.4111227095127105,0.050000000745058,0.0508152432739734,293.2127990722656,297.1499938964844,293.1499938964844,0.3225346505641937,-4531.88427734375,304.147705078125,0.8787028789520264,0.4056043028831482,0.2856080532073974,293.2537536621094,297.1499938964844,293.1499938964844,0.470331072807312,-8301.0390625,304.09149169921875,0.980850338935852,0.5523277521133423,0.5268519520759583,293.2050170898437,297.1499938964844,293.1499938964844,0.014227439649403,-3698.178955078125,303.7174987792969,0.4111227095127105,0.050000000745058,0.2410456389188766,291.0149230957031,291.1499938964844,260.85357666015625,259.2489624023437,279.4936828613281,293.6462097167969,291.0185241699219,1.0,0.3532411456108093,0.7993853092193604,0.7993853092193604,1.0,1.0,-1.4981484413146973,0.6465917229652405,0.8515567183494568,0.2978720068931579,0.0,0.0,0.7071871161460876,101.1761474609375,127.0,-52.523834228515625,-17390.46484375,449.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3594055175781,309.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17496.83984375,18000.0,0.0,0.0,0.3761949241161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442727327346802,0.844281017780304,-8.285352123493794e-06,0.0,0.0003817900433205,0.0,0.0,85.26814270019531,0.0,0.0,0.0,0.5038164854049683,4.0,0.0,1.0
647640,293.1371154785156,297.1499938964844,293.1499938964844,0.1015944629907608,-2322.904541015625,304.1452941894531,0.6474544405937195,0.1592303961515426,0.1464198976755142,293.85333251953125,297.1499938964844,293.1499938964844,0.0025717541575431,-206.7559509277344,294.42205810546875,0.4111227095127105,0.050000000745058,0.0508152432739734,293.2127990722656,297.1499938964844,293.1499938964844,0.3225346505641937,-4531.88427734375,304.147705078125,0.8787028789520264,0.4056043028831482,0.2856080532073974,293.2537536621094,297.1499938964844,293.1499938964844,0.470331072807312,-8301.0390625,304.09149169921875,0.980850338935852,0.5523277521133423,0.5268519520759583,293.2050170898437,297.1499938964844,293.1499938964844,0.014227439649403,-3698.178955078125,303.7174987792969,0.4111227095127105,0.050000000745058,0.2410456389188766,291.0149230957031,291.1499938964844,260.85357666015625,259.2489624023437,279.4936828613281,293.6462097167969,291.0185241699219,1.0,0.3532411456108093,0.7993853092193604,0.7993853092193604,1.0,1.0,-1.4981484413146973,0.6465917229652405,0.8515567183494568,0.2978720068931579,0.0,0.0,0.7071871161460876,101.1761474609375,127.0,-52.523834228515625,-17390.46484375,449.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3594055175781,309.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17496.83984375,18000.0,0.0,0.0,0.3761949241161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442727327346802,0.844281017780304,-8.285352123493794e-06,0.0,0.0003817900433205,0.0,0.0,85.26814270019531,0.0,0.0,0.0,0.5038164854049683,4.0,0.0,1.0
647700,293.13885498046875,297.1499938964844,293.1499938964844,0.1014662906527519,-2320.103759765625,304.1463623046875,0.6417679190635681,0.1590505838394165,0.1464660316705703,293.8584899902344,297.1499938964844,293.1499938964844,0.002473909407854,-198.75796508789065,294.3008117675781,0.4069105982780456,0.050000000745058,0.0510066151618957,293.2129211425781,297.1499938964844,293.1499938964844,0.3214534521102905,-4518.99853515625,304.15008544921875,0.8701719641685486,0.4047825336456299,0.2851998209953308,293.2686462402344,297.1499938964844,293.1499938964844,0.4685288667678833,-8246.9248046875,304.1058044433594,0.9698690176010132,0.5480784773826599,0.5222216844558716,293.2084350585937,297.1499938964844,293.1499938964844,0.0142383584752678,-3700.325439453125,303.699462890625,0.4069105982780456,0.050000000745058,0.241953432559967,291.03619384765625,291.1499938964844,260.8678894042969,259.26104736328125,279.5035705566406,293.6485290527344,291.0390319824219,1.0,0.3576484620571136,0.7989184260368347,0.7989184260368347,1.0,1.0,-1.4964463710784912,0.6459066271781921,0.8505396842956543,0.2968482375144958,0.0,0.0,0.7126315832138062,105.9742431640625,127.0,-4.185464382171631,-17399.3359375,460.0448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1769714355469,309.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17601.4609375,18000.0,0.0,0.0,0.3757825791835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626242876052856,0.8626328110694885,-8.499227988068014e-06,0.0,0.0003813715302385,0.0,0.0,89.7755355834961,0.0,0.0,0.0,0.5118272304534912,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013743877410888,-2318.11083984375,304.1471862792969,0.6369359493255615,0.1588788330554962,0.1464749574661255,293.8641967773437,297.1499938964844,293.1499938964844,0.0023724080529063,-190.528549194336,294.1717224121094,0.4033371210098266,0.050000000745058,0.0511807911098003,293.2131652832031,297.1499938964844,293.1499938964844,0.320522278547287,-4508.0556640625,304.1517639160156,0.8628571033477783,0.403941810131073,0.2847526967525482,293.2768859863281,297.1499938964844,293.1499938964844,0.4653875231742859,-8195.8681640625,304.1194763183594,0.9601027965545654,0.5449542999267578,0.5189620852470398,293.211669921875,297.1499938964844,293.1499938964844,0.0142543567344546,-3703.75439453125,303.68096923828125,0.4033371210098266,0.050000000745058,0.2427796423435211,291.04962158203125,291.1499938964844,260.8828430175781,259.2737121582031,279.51763916015625,293.6556701660156,291.0512390136719,1.0,0.3613623678684234,0.7984190583229065,0.7984190583229065,1.0,1.0,-1.4932069778442385,0.6443504691123962,0.848856508731842,0.2959459125995636,0.0,0.0,0.7179378867149353,110.32487487792967,130.0,12.543184280395508,-17365.28125,469.28424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99774169921875,309.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17681.216796875,18000.0,0.0,0.0,0.3757026493549347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8765397071838379,0.8765483498573303,-8.664226697874255e-06,0.0,0.0003812904469668,0.0,0.0,93.30535888671876,0.0,0.0,0.0,0.518093466758728,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012491136789321,-2315.4013671875,304.1483154296875,0.6296640634536743,0.1586074829101562,0.1464786231517791,293.87701416015625,297.1499938964844,293.1499938964844,0.0021617831662297,-173.523681640625,293.8997802734375,0.3977849781513214,0.050000000745058,0.0514657981693744,293.2135925292969,297.1499938964844,293.1499938964844,0.3187781274318695,-4487.85986328125,304.154052734375,0.8516454696655273,0.4022522866725921,0.2837901413440704,293.28375244140625,297.1499938964844,293.1499938964844,0.4609584808349609,-8124.99951171875,304.1367492675781,0.9444125294685364,0.5403281450271606,0.514458417892456,293.2174377441406,297.1499938964844,293.1499938964844,0.0142681784927845,-3708.5947265625,303.64410400390625,0.3977849781513214,0.050000000745058,0.2441315948963165,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5487976074219,293.6759338378906,291.0678100585937,1.0,0.367421418428421,0.7974203824996948,0.7974203824996948,1.0,1.0,-1.488613486289978,0.642106831073761,0.846506655216217,0.2946321368217468,0.0,0.0,0.7278890609741211,117.45730590820312,133.0,20.77811050415039,-17294.125,484.7526550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,309.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17744.77734375,18000.0,0.0,0.0,0.3763121366500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010111093521118,0.901020050048828,-8.942748536355793e-06,0.0,0.0003819089906755,0.0,0.0,99.60883331298828,0.0,0.0,0.0,0.5289936065673828,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012491136789321,-2315.4013671875,304.1483154296875,0.6296640634536743,0.1586074829101562,0.1464786231517791,293.87701416015625,297.1499938964844,293.1499938964844,0.0021617831662297,-173.523681640625,293.8997802734375,0.3977849781513214,0.050000000745058,0.0514657981693744,293.2135925292969,297.1499938964844,293.1499938964844,0.3187781274318695,-4487.85986328125,304.154052734375,0.8516454696655273,0.4022522866725921,0.2837901413440704,293.28375244140625,297.1499938964844,293.1499938964844,0.4609584808349609,-8124.99951171875,304.1367492675781,0.9444125294685364,0.5403281450271606,0.514458417892456,293.2174377441406,297.1499938964844,293.1499938964844,0.0142681784927845,-3708.5947265625,303.64410400390625,0.3977849781513214,0.050000000745058,0.2441315948963165,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5487976074219,293.6759338378906,291.0678100585937,1.0,0.367421418428421,0.7974203824996948,0.7974203824996948,1.0,1.0,-1.488613486289978,0.642106831073761,0.846506655216217,0.2946321368217468,0.0,0.0,0.7278890609741211,117.45730590820312,133.0,20.77811050415039,-17294.125,484.7526550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,309.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17744.77734375,18000.0,0.0,0.0,0.3763121366500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010111093521118,0.901020050048828,-8.942748536355793e-06,0.0,0.0003819089906755,0.0,0.0,99.60883331298828,0.0,0.0,0.0,0.5289936065673828,4.0,0.0,1.0
647940,293.1446838378906,297.1499938964844,293.1499938964844,0.1011694967746734,-2313.625732421875,304.1490173339844,0.6243352890014648,0.1584361493587494,0.1465206444263458,293.8902282714844,297.1499938964844,293.1499938964844,0.0019439538009464,-155.96237182617188,293.6210327148437,0.3934053480625152,0.050000000745058,0.0516937039792537,293.2138061523437,297.1499938964844,293.1499938964844,0.3170282244682312,-4467.82421875,304.1556091308594,0.8432573080062866,0.4005968570709228,0.2828021645545959,293.2853088378906,297.1499938964844,293.1499938964844,0.4573028981685638,-8068.66796875,304.1471252441406,0.9321451783180236,0.536621630191803,0.5110535025596619,293.2221984863281,297.1499938964844,293.1499938964844,0.0142588661983609,-3710.09228515625,303.6080017089844,0.3934053480625152,0.050000000745058,0.2452126741409301,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5821533203125,293.6988525390625,291.0822448730469,1.0,0.3721857368946075,0.7964217662811279,0.7964217662811279,1.0,1.0,-1.4849615097045898,0.64029860496521,0.8446629047393799,0.2935576736927032,0.0,0.0,0.7360871434211731,123.16120147705078,121.0,20.805456161499023,-17222.28515625,497.0627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,308.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.98046875,18000.0,0.0,0.0,0.3776731491088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213640689849854,0.9213732481002808,-9.17797842703294e-06,0.0,0.000383290258469,0.0,0.0,105.06492614746094,0.0,0.0,0.0,0.5380716323852539,4.0,0.0,1.0
648000,293.1446838378906,297.1499938964844,293.1499938964844,0.1011694967746734,-2313.625732421875,304.1490173339844,0.6243352890014648,0.1584361493587494,0.1465206444263458,293.8902282714844,297.1499938964844,293.1499938964844,0.0019439538009464,-155.96237182617188,293.6210327148437,0.3934053480625152,0.050000000745058,0.0516937039792537,293.2138061523437,297.1499938964844,293.1499938964844,0.3170282244682312,-4467.82421875,304.1556091308594,0.8432573080062866,0.4005968570709228,0.2828021645545959,293.2853088378906,297.1499938964844,293.1499938964844,0.4573028981685638,-8068.66796875,304.1471252441406,0.9321451783180236,0.536621630191803,0.5110535025596619,293.2221984863281,297.1499938964844,293.1499938964844,0.0142588661983609,-3710.09228515625,303.6080017089844,0.3934053480625152,0.050000000745058,0.2452126741409301,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5821533203125,293.6988525390625,291.0822448730469,1.0,0.3721857368946075,0.7964217662811279,0.7964217662811279,1.0,1.0,-1.4849615097045898,0.64029860496521,0.8446629047393799,0.2935576736927032,0.0,0.0,0.7360871434211731,123.16120147705078,121.0,20.805456161499023,-17222.28515625,497.0627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,308.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.98046875,18000.0,0.0,0.0,0.3776731491088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213640689849854,0.9213732481002808,-9.17797842703294e-06,0.0,0.000383290258469,0.0,0.0,105.06492614746094,0.0,0.0,0.0,0.5380716323852539,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015870049595832,-2321.1796875,304.14862060546875,0.6254317760467529,0.1593652963638305,0.1471450477838516,293.8971252441406,297.1499938964844,293.1499938964844,0.0017281626351177,-138.5872039794922,293.3543701171875,0.3936256766319275,0.050000000745058,0.051682349294424,293.2089233398437,297.1499938964844,293.1499938964844,0.3158352375030517,-4454.41259765625,304.1557006835937,0.8430653810501099,0.399980366230011,0.2822225391864776,293.2799072265625,297.1499938964844,293.1499938964844,0.4544258415699005,-8025.7109375,304.1528015136719,0.9308872818946838,0.5342965126037598,0.5086033344268799,293.219970703125,297.1499938964844,293.1499938964844,0.0141921360045671,-3700.91650390625,303.5898742675781,0.3936256766319275,0.050000000745058,0.2451588213443756,291.0937805175781,291.1499938964844,260.98883056640625,259.36309814453125,279.610595703125,293.7127685546875,291.0947265625,1.0,0.3711135983467102,0.7957137823104858,0.7957137823104858,1.0,1.0,-1.481995701789856,0.6388435959815979,0.8431521654129028,0.2926918566226959,0.0,0.0,0.7426947951316833,122.81936645507812,109.0,18.25180435180664,-17160.865234375,494.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.39453125,18000.0,0.0,0.0,0.3794876933097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378315806388856,0.93784099817276,-9.372809472552037e-06,0.0,0.0003851317742373,0.0,0.0,109.64208984375,0.0,0.0,0.0,0.5454601645469666,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015870049595832,-2321.1796875,304.14862060546875,0.6254317760467529,0.1593652963638305,0.1471450477838516,293.8971252441406,297.1499938964844,293.1499938964844,0.0017281626351177,-138.5872039794922,293.3543701171875,0.3936256766319275,0.050000000745058,0.051682349294424,293.2089233398437,297.1499938964844,293.1499938964844,0.3158352375030517,-4454.41259765625,304.1557006835937,0.8430653810501099,0.399980366230011,0.2822225391864776,293.2799072265625,297.1499938964844,293.1499938964844,0.4544258415699005,-8025.7109375,304.1528015136719,0.9308872818946838,0.5342965126037598,0.5086033344268799,293.219970703125,297.1499938964844,293.1499938964844,0.0141921360045671,-3700.91650390625,303.5898742675781,0.3936256766319275,0.050000000745058,0.2451588213443756,291.0937805175781,291.1499938964844,260.98883056640625,259.36309814453125,279.610595703125,293.7127685546875,291.0947265625,1.0,0.3711135983467102,0.7957137823104858,0.7957137823104858,1.0,1.0,-1.481995701789856,0.6388435959815979,0.8431521654129028,0.2926918566226959,0.0,0.0,0.7426947951316833,122.81936645507812,109.0,18.25180435180664,-17160.865234375,494.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.39453125,18000.0,0.0,0.0,0.3794876933097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378315806388856,0.93784099817276,-9.372809472552037e-06,0.0,0.0003851317742373,0.0,0.0,109.64208984375,0.0,0.0,0.0,0.5454601645469666,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017476543784141,-2323.867919921875,304.1488342285156,0.6298961639404297,0.1598558723926544,0.1474881619215011,293.9053955078125,297.1499938964844,293.1499938964844,0.0015012124786153,-120.3185806274414,293.0841979980469,0.3968985676765442,0.050000000745058,0.0515121407806873,293.2069091796875,297.1499938964844,293.1499938964844,0.3142525255680084,-4436.41259765625,304.1564636230469,0.8477756977081299,0.398897111415863,0.2813997864723205,293.2765197753906,297.1499938964844,293.1499938964844,0.4511882960796356,-7978.353515625,304.1572570800781,0.9364376664161682,0.5316954851150513,0.5060315728187561,293.2188720703125,297.1499938964844,293.1499938964844,0.0140329115092754,-3678.06787109375,303.5695495605469,0.3968985676765442,0.050000000745058,0.2443514168262481,291.1090393066406,291.1499938964844,261.0317687988281,259.3995361328125,279.6404724121094,293.72393798828125,291.1106262207031,1.0,0.3664215207099914,0.7950058579444885,0.7950058579444885,1.0,1.0,-1.4771599769592283,0.6365275382995605,0.8406324982643127,0.2913488745689392,0.0,0.0,0.747220516204834,118.4214096069336,97.0,22.595531463623047,-17094.25390625,480.5958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98846435546875,308.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.712890625,18000.0,0.0,0.0,0.3814867734909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505240321159364,0.9505335092544556,-9.528375812806187e-06,0.0,0.0003871605731546,0.0,0.0,113.29395294189452,0.0,0.0,0.0,0.5511637330055237,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017476543784141,-2323.867919921875,304.1488342285156,0.6298961639404297,0.1598558723926544,0.1474881619215011,293.9053955078125,297.1499938964844,293.1499938964844,0.0015012124786153,-120.3185806274414,293.0841979980469,0.3968985676765442,0.050000000745058,0.0515121407806873,293.2069091796875,297.1499938964844,293.1499938964844,0.3142525255680084,-4436.41259765625,304.1564636230469,0.8477756977081299,0.398897111415863,0.2813997864723205,293.2765197753906,297.1499938964844,293.1499938964844,0.4511882960796356,-7978.353515625,304.1572570800781,0.9364376664161682,0.5316954851150513,0.5060315728187561,293.2188720703125,297.1499938964844,293.1499938964844,0.0140329115092754,-3678.06787109375,303.5695495605469,0.3968985676765442,0.050000000745058,0.2443514168262481,291.1090393066406,291.1499938964844,261.0317687988281,259.3995361328125,279.6404724121094,293.72393798828125,291.1106262207031,1.0,0.3664215207099914,0.7950058579444885,0.7950058579444885,1.0,1.0,-1.4771599769592283,0.6365275382995605,0.8406324982643127,0.2913488745689392,0.0,0.0,0.747220516204834,118.4214096069336,97.0,22.595531463623047,-17094.25390625,480.5958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98846435546875,308.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.712890625,18000.0,0.0,0.0,0.3814867734909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505240321159364,0.9505335092544556,-9.528375812806187e-06,0.0,0.0003871605731546,0.0,0.0,113.29395294189452,0.0,0.0,0.0,0.5511637330055237,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.101720355451107,-2323.171875,304.14910888671875,0.6330389380455017,0.1600580811500549,0.1475594192743301,293.9098205566406,297.1499938964844,293.1499938964844,0.0013860238250344,-111.0435028076172,292.9498291015625,0.3992806077003479,0.050000000745058,0.0513881295919418,293.2062683105469,297.1499938964844,293.1499938964844,0.3132748305797577,-4425.23876953125,304.1570739746094,0.85150545835495,0.3983027338981628,0.2809033393859863,293.2750244140625,297.1499938964844,293.1499938964844,0.4493584632873535,-7951.83544921875,304.15924072265625,0.9410223364830016,0.5303846001625061,0.5046771168708801,293.2185974121094,297.1499938964844,293.1499938964844,0.0139309456571936,-3662.979248046875,303.5589294433594,0.3992806077003479,0.050000000745058,0.2437631636857986,291.1194152832031,291.1499938964844,261.0546875,259.41900634765625,279.6566772460937,293.72998046875,291.1212463378906,1.0,0.363095223903656,0.7946518659591675,0.7946518659591675,1.0,1.0,-1.4741687774658203,0.6351070404052734,0.8390616774559021,0.2905259430408478,0.0,0.0,0.7482274770736694,115.22681427001952,97.0,26.24372673034668,-17056.6484375,470.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293212890625,308.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.859375,18000.0,0.0,0.0,0.3824629783630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546114206314088,0.9546210169792176,-9.58315922616748e-06,0.0,0.0003881512966472,0.0,0.0,114.52522277832033,0.0,0.0,0.0,0.553015410900116,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016584783792495,-2321.820556640625,304.1493835449219,0.636782169342041,0.1602555364370346,0.1476023644208908,293.91436767578125,297.1499938964844,293.1499938964844,0.0012699348153546,-101.6989974975586,292.8156433105469,0.4020702838897705,0.050000000745058,0.0512448400259017,293.2057189941406,297.1499938964844,293.1499938964844,0.3122294843196869,-4413.2880859375,304.1576843261719,0.8560983538627625,0.3977008163928985,0.2803819477558136,293.2735595703125,297.1499938964844,293.1499938964844,0.447449117898941,-7924.30810546875,304.1610412597656,0.946621835231781,0.5290877819061279,0.5033108592033386,293.2184143066406,297.1499938964844,293.1499938964844,0.0138188432902097,-3646.154052734375,303.5481262207031,0.4020702838897705,0.050000000745058,0.2430834621191024,291.1309814453125,291.1499938964844,261.0784912109375,259.4393005371094,279.6736145019531,293.7364196777344,291.1329650878906,1.0,0.3592655658721924,0.7943012714385986,0.7943012714385986,1.0,1.0,-1.470966339111328,0.6335907578468323,0.8373755812644958,0.2896474003791809,0.0,0.0,0.7483399510383606,111.54039001464844,85.0,29.58111572265625,-17016.287109375,459.8286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865661621094,308.6357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.669921875,18000.0,0.0,0.0,0.3833769261837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568840265274048,0.9568936228752136,-9.618089279683772e-06,0.0,0.0003890788357239,0.0,0.0,115.25183868408205,0.0,0.0,0.0,0.554060161113739,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014804914593696,-2318.096923828125,304.1498718261719,0.6461409330368042,0.1606560945510864,0.1476469337940216,293.9236755371094,297.1499938964844,293.1499938964844,0.0010366209316998,-82.93695831298828,292.5469970703125,0.4088760912418365,0.050000000745058,0.050915602594614,293.20465087890625,297.1499938964844,293.1499938964844,0.3100300431251526,-4388.16455078125,304.1587829589844,0.867846667766571,0.3965022563934326,0.2793048024177551,293.2705993652344,297.1499938964844,293.1499938964844,0.4435093700885772,-7867.8779296875,304.16387939453125,0.9603003859519958,0.5265589356422424,0.5005893111228943,293.2182922363281,297.1499938964844,293.1499938964844,0.0135751012712717,-3608.93115234375,303.52618408203125,0.4088760912418365,0.050000000745058,0.2415217012166977,291.1562194824219,291.1499938964844,261.128662109375,259.4821472167969,279.7094116210937,293.7504272460937,291.15838623046875,1.0,0.3504027426242828,0.7936001420021057,0.7936001420021057,1.0,1.0,-1.4641896486282349,0.6303898692131042,0.8337997198104858,0.2877912819385528,0.0,0.0,0.7458310723304749,103.0810089111328,73.0,34.0987434387207,-16927.57421875,434.9760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.32421875,18000.0,0.0,0.0,0.3848955333232879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9555953741073608,0.9556049704551696,-9.621815479476936e-06,0.0,0.0003906200290657,0.0,0.0,115.04335021972656,0.0,0.0,0.0,0.5535410642623901,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014804914593696,-2318.096923828125,304.1498718261719,0.6461409330368042,0.1606560945510864,0.1476469337940216,293.9236755371094,297.1499938964844,293.1499938964844,0.0010366209316998,-82.93695831298828,292.5469970703125,0.4088760912418365,0.050000000745058,0.050915602594614,293.20465087890625,297.1499938964844,293.1499938964844,0.3100300431251526,-4388.16455078125,304.1587829589844,0.867846667766571,0.3965022563934326,0.2793048024177551,293.2705993652344,297.1499938964844,293.1499938964844,0.4435093700885772,-7867.8779296875,304.16387939453125,0.9603003859519958,0.5265589356422424,0.5005893111228943,293.2182922363281,297.1499938964844,293.1499938964844,0.0135751012712717,-3608.93115234375,303.52618408203125,0.4088760912418365,0.050000000745058,0.2415217012166977,291.1562194824219,291.1499938964844,261.128662109375,259.4821472167969,279.7094116210937,293.7504272460937,291.15838623046875,1.0,0.3504027426242828,0.7936001420021057,0.7936001420021057,1.0,1.0,-1.4641896486282349,0.6303898692131042,0.8337997198104858,0.2877912819385528,0.0,0.0,0.7458310723304749,103.0810089111328,73.0,34.0987434387207,-16927.57421875,434.9760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.32421875,18000.0,0.0,0.0,0.3848955333232879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9555953741073608,0.9556049704551696,-9.621815479476936e-06,0.0,0.0003906200290657,0.0,0.0,115.04335021972656,0.0,0.0,0.0,0.5535410642623901,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012783721089363,-2313.9423828125,304.1502380371094,0.6582901477813721,0.1610731184482574,0.1476682871580124,293.9330749511719,297.1499938964844,293.1499938964844,0.0008029146702028,-64.17799377441406,292.2763061523437,0.4177568256855011,0.050000000745058,0.0505481325089931,293.2036437988281,297.1499938964844,293.1499938964844,0.3077933490276336,-4362.671875,304.1595764160156,0.8831543922424316,0.3953241407871246,0.2782116830348968,293.2675170898437,297.1499938964844,293.1499938964844,0.4395588934421539,-7811.6962890625,304.16583251953125,0.9763028025627136,0.5241280794143677,0.4979188442230224,293.2182312011719,297.1499938964844,293.1499938964844,0.0133188720792531,-3569.08154296875,303.5041198730469,0.4177568256855011,0.050000000745058,0.2397785782814026,291.18182373046875,291.1499938964844,261.18194580078125,259.5277404785156,279.747314453125,293.7654724121094,291.1838684082031,1.0,0.3403087556362152,0.792898952960968,0.792898952960968,1.0,1.0,-1.4571634531021118,0.6270779371261597,0.8300855159759521,0.2858677804470062,0.0,0.0,0.7398653626441956,93.64954376220705,61.0,35.00040435791016,-16827.7578125,407.8007507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18109.986328125,18000.0,0.0,0.0,0.3858350217342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464688301086426,0.9464783668518066,-9.535321623843627e-06,0.0,0.0003915734996553,0.0,0.0,112.60569763183594,0.0,0.0,0.0,0.5495202541351318,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012783721089363,-2313.9423828125,304.1502380371094,0.6582901477813721,0.1610731184482574,0.1476682871580124,293.9330749511719,297.1499938964844,293.1499938964844,0.0008029146702028,-64.17799377441406,292.2763061523437,0.4177568256855011,0.050000000745058,0.0505481325089931,293.2036437988281,297.1499938964844,293.1499938964844,0.3077933490276336,-4362.671875,304.1595764160156,0.8831543922424316,0.3953241407871246,0.2782116830348968,293.2675170898437,297.1499938964844,293.1499938964844,0.4395588934421539,-7811.6962890625,304.16583251953125,0.9763028025627136,0.5241280794143677,0.4979188442230224,293.2182312011719,297.1499938964844,293.1499938964844,0.0133188720792531,-3569.08154296875,303.5041198730469,0.4177568256855011,0.050000000745058,0.2397785782814026,291.18182373046875,291.1499938964844,261.18194580078125,259.5277404785156,279.747314453125,293.7654724121094,291.1838684082031,1.0,0.3403087556362152,0.792898952960968,0.792898952960968,1.0,1.0,-1.4571634531021118,0.6270779371261597,0.8300855159759521,0.2858677804470062,0.0,0.0,0.7398653626441956,93.64954376220705,61.0,35.00040435791016,-16827.7578125,407.8007507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18109.986328125,18000.0,0.0,0.0,0.3858350217342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464688301086426,0.9464783668518066,-9.535321623843627e-06,0.0,0.0003915734996553,0.0,0.0,112.60569763183594,0.0,0.0,0.0,0.5495202541351318,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010894775390625,-2310.086181640625,304.1504821777344,0.673773467540741,0.1615067720413208,0.1476828753948211,293.9424133300781,297.1499938964844,293.1499938964844,0.0005705195362679,-45.563232421875,292.0014953613281,0.4297758042812347,0.050000000745058,0.0501574538648128,293.2026672363281,297.1499938964844,293.1499938964844,0.3056119680404663,-4337.88623046875,304.1600036621094,0.9024056792259216,0.3941650092601776,0.2771154046058655,293.26434326171875,297.1499938964844,293.1499938964844,0.4357385039329529,-7757.69775390625,304.1669006347656,0.9933923482894896,0.5217961072921753,0.4953181743621826,293.2181701660156,297.1499938964844,293.1499938964844,0.0130613595247268,-3528.483642578125,303.4820251464844,0.4297758042812347,0.050000000745058,0.2379253655672073,291.205078125,291.1499938964844,261.2380065917969,259.5757751464844,279.7866516113281,293.7811584472656,291.20684814453125,1.0,0.3292590379714966,0.7922473549842834,0.7922473549842834,1.0,1.0,-1.4500491619110107,0.6237351298332214,0.8263140320777893,0.2839256823062897,0.0,0.0,0.7309306263923645,83.6294174194336,49.0,32.257476806640625,-16716.146484375,379.37896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,308.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18185.767578125,18000.0,0.0,0.0,0.3860388696193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300422072410583,0.930051565170288,-9.365277037431952e-06,0.0,0.0003917803696822,0.0,0.0,108.17635345458984,0.0,0.0,0.0,0.5422638654708862,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010894775390625,-2310.086181640625,304.1504821777344,0.673773467540741,0.1615067720413208,0.1476828753948211,293.9424133300781,297.1499938964844,293.1499938964844,0.0005705195362679,-45.563232421875,292.0014953613281,0.4297758042812347,0.050000000745058,0.0501574538648128,293.2026672363281,297.1499938964844,293.1499938964844,0.3056119680404663,-4337.88623046875,304.1600036621094,0.9024056792259216,0.3941650092601776,0.2771154046058655,293.26434326171875,297.1499938964844,293.1499938964844,0.4357385039329529,-7757.69775390625,304.1669006347656,0.9933923482894896,0.5217961072921753,0.4953181743621826,293.2181701660156,297.1499938964844,293.1499938964844,0.0130613595247268,-3528.483642578125,303.4820251464844,0.4297758042812347,0.050000000745058,0.2379253655672073,291.205078125,291.1499938964844,261.2380065917969,259.5757751464844,279.7866516113281,293.7811584472656,291.20684814453125,1.0,0.3292590379714966,0.7922473549842834,0.7922473549842834,1.0,1.0,-1.4500491619110107,0.6237351298332214,0.8263140320777893,0.2839256823062897,0.0,0.0,0.7309306263923645,83.6294174194336,49.0,32.257476806640625,-16716.146484375,379.37896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,308.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18185.767578125,18000.0,0.0,0.0,0.3860388696193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9300422072410583,0.930051565170288,-9.365277037431952e-06,0.0,0.0003917803696822,0.0,0.0,108.17635345458984,0.0,0.0,0.0,0.5422638654708862,4.0,0.0,1.0
