time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008732467889785,-2305.543212890625,304.15069580078125,0.6898031234741211,0.1620085537433624,0.1477897763252258,293.9514465332031,297.1499938964844,293.1499938964844,0.000453925167676,-27.481584548950195,291.734619140625,0.4432641267776489,0.050000000745058,0.0498222596943378,293.2015991210937,297.1499938964844,293.1499938964844,0.3032067716121673,-4310.31201171875,304.1607360839844,0.9233786463737488,0.3930458724498749,0.2760840952396393,293.2518310546875,297.1499938964844,293.1499938964844,0.4158763587474823,-7463.4423828125,304.1961364746094,0.9990000128746032,0.5213697552680969,0.476715087890625,293.2177734375,297.1499938964844,293.1499938964844,0.0128235779702663,-3489.215087890625,303.4613647460937,0.4432641267776489,0.050000000745058,0.2363353371620178,291.2381591796875,291.1499938964844,261.2965087890625,259.6259765625,279.8495483398437,293.8143615722656,291.2442932128906,1.0,0.3168520927429199,0.7915958166122437,0.7915958166122437,1.0,1.0,-1.4243117570877075,0.6118183732032776,0.8124934434890747,0.2773446142673492,0.0,0.0,0.7175018787384033,74.69363403320312,37.0,59.72598648071289,-16458.42578125,344.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,308.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.275390625,18000.0,0.0,0.0,0.3852491378784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9063806533813475,0.9063897728919984,-9.1214269559714e-06,0.0,0.0003909788792952,0.0,0.0,101.98999786376952,0.0,0.0,0.0,0.5317831635475159,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008732467889785,-2305.543212890625,304.15069580078125,0.6898031234741211,0.1620085537433624,0.1477897763252258,293.9514465332031,297.1499938964844,293.1499938964844,0.000453925167676,-27.481584548950195,291.734619140625,0.4432641267776489,0.050000000745058,0.0498222596943378,293.2015991210937,297.1499938964844,293.1499938964844,0.3032067716121673,-4310.31201171875,304.1607360839844,0.9233786463737488,0.3930458724498749,0.2760840952396393,293.2518310546875,297.1499938964844,293.1499938964844,0.4158763587474823,-7463.4423828125,304.1961364746094,0.9990000128746032,0.5213697552680969,0.476715087890625,293.2177734375,297.1499938964844,293.1499938964844,0.0128235779702663,-3489.215087890625,303.4613647460937,0.4432641267776489,0.050000000745058,0.2363353371620178,291.2381591796875,291.1499938964844,261.2965087890625,259.6259765625,279.8495483398437,293.8143615722656,291.2442932128906,1.0,0.3168520927429199,0.7915958166122437,0.7915958166122437,1.0,1.0,-1.4243117570877075,0.6118183732032776,0.8124934434890747,0.2773446142673492,0.0,0.0,0.7175018787384033,74.69363403320312,37.0,59.72598648071289,-16458.42578125,344.9979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,308.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.275390625,18000.0,0.0,0.0,0.3852491378784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9063806533813475,0.9063897728919984,-9.1214269559714e-06,0.0,0.0003909788792952,0.0,0.0,101.98999786376952,0.0,0.0,0.0,0.5317831635475159,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006021052598953,-2299.85693359375,304.15106201171875,0.6981799006462097,0.1623308360576629,0.1479076147079467,293.9559326171875,297.1499938964844,293.1499938964844,0.0004067614499945,-18.46919822692871,291.6251525878906,0.4507245123386383,0.050000000745058,0.0496687106788158,293.2012023925781,297.1499938964844,293.1499938964844,0.3013652861118316,-4288.75390625,304.1621398925781,0.9346909523010254,0.3924687802791595,0.2755791246891022,293.2314147949219,297.1499938964844,293.1499938964844,0.3987251222133636,-7209.26513671875,304.2189025878906,0.9990000128746032,0.5240803360939026,0.4611826837062835,293.2171325683594,297.1499938964844,293.1499938964844,0.0126877920702099,-3464.356201171875,303.4537048339844,0.4507245123386383,0.050000000745058,0.2356069833040237,291.27984619140625,291.1499938964844,261.3265686035156,259.6517639160156,279.9015808105469,293.8580322265625,291.2876281738281,1.0,0.3099429607391357,0.7912700176239014,0.7912700176239014,1.0,1.0,-1.404143452644348,0.602556049823761,0.8015873432159424,0.2721289694309234,0.0,0.0,0.7047182321548462,70.45732116699219,37.0,89.76603698730469,-16246.2041015625,325.4413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,308.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18410.498046875,18000.0,0.0,0.0,0.3841725885868072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860258460044861,0.8860347867012024,-8.930684998631477e-06,0.0,0.0003898863506037,0.0,0.0,96.99333190917967,0.0,0.0,0.0,0.5228608846664429,4.0,0.0,1.0
648960,293.1343994140625,297.1499938964844,293.1499938964844,0.1003473922610282,-2294.437744140625,304.1513366699219,0.7075220942497253,0.1627280861139297,0.1480801403522491,293.9603881835937,297.1499938964844,293.1499938964844,0.0003493432304821,-9.405477523803713,291.51983642578125,0.459382951259613,0.050000000745058,0.0495110116899013,293.200927734375,297.1499938964844,293.1499938964844,0.2994150519371032,-4265.92626953125,304.1634826660156,0.947087585926056,0.3918743729591369,0.275056391954422,293.20263671875,297.1499938964844,293.1499938964844,0.3804117441177368,-6937.71484375,304.2396240234375,0.9990000128746032,0.5286940336227417,0.4446657001972198,293.21588134765625,297.1499938964844,293.1499938964844,0.012553228996694,-3439.051513671875,303.4480895996094,0.459382951259613,0.050000000745058,0.2348589301109314,291.32537841796875,291.1499938964844,261.35711669921875,259.6780090332031,279.9674987792969,293.9248352050781,291.33331298828125,1.0,0.3026476800441742,0.7910469174385071,0.7910469174385071,1.0,1.0,-1.3828089237213137,0.5927956104278564,0.790013313293457,0.2666376233100891,0.0,0.0,0.6884638667106628,66.10185241699219,40.0,107.63421630859376,-15986.66796875,305.57879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18574.30859375,18000.0,0.0,0.0,0.3824858665466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567641377449036,0.856772780418396,-8.658052138343919e-06,0.0,0.0003881745215039,0.0,0.0,90.0854949951172,0.0,0.0,0.0,0.5103084444999695,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995471626520156,-2278.815673828125,304.1522827148437,0.7193871140480042,0.16155406832695,0.1475978046655655,293.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6754150390625,0.4716247916221618,0.050000000745058,0.0493001826107502,293.2007141113281,297.1499938964844,293.1499938964844,0.2966865301132202,-4234.71044921875,304.1633605957031,0.9640548229217528,0.3906261026859283,0.2740471065044403,293.13433837890625,297.1499938964844,293.1499938964844,0.3546001315116882,-6559.35888671875,304.2518005371094,0.9990000128746032,0.5411995649337769,0.4215694367885589,293.2123718261719,297.1499938964844,293.1499938964844,0.0123831443488597,-3408.0625,303.4378356933594,0.4716247916221618,0.050000000745058,0.2338588386774063,291.37615966796875,291.1499938964844,261.41949462890625,259.7315979003906,279.9978332519531,293.89776611328125,291.37548828125,1.0,0.2928485572338104,0.7906006574630737,0.7906006574630737,1.0,1.0,-1.3518308401107788,0.5786809921264648,0.7731499075889587,0.2585801780223846,0.0,0.0,0.6536097526550293,60.2451171875,58.0,51.9056282043457,-15518.2978515625,278.7602844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,308.98028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18759.796875,18000.0,0.0,0.0,0.3771412074565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806351780891418,0.780643105506897,-7.94304196460871e-06,0.0,0.000382750382414,0.0,0.0,73.48635864257812,0.0,0.0,0.0,0.478485107421875,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995471626520156,-2278.815673828125,304.1522827148437,0.7193871140480042,0.16155406832695,0.1475978046655655,293.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6754150390625,0.4716247916221618,0.050000000745058,0.0493001826107502,293.2007141113281,297.1499938964844,293.1499938964844,0.2966865301132202,-4234.71044921875,304.1633605957031,0.9640548229217528,0.3906261026859283,0.2740471065044403,293.13433837890625,297.1499938964844,293.1499938964844,0.3546001315116882,-6559.35888671875,304.2518005371094,0.9990000128746032,0.5411995649337769,0.4215694367885589,293.2123718261719,297.1499938964844,293.1499938964844,0.0123831443488597,-3408.0625,303.4378356933594,0.4716247916221618,0.050000000745058,0.2338588386774063,291.37615966796875,291.1499938964844,261.41949462890625,259.7315979003906,279.9978332519531,293.89776611328125,291.37548828125,1.0,0.2928485572338104,0.7906006574630737,0.7906006574630737,1.0,1.0,-1.3518308401107788,0.5786809921264648,0.7731499075889587,0.2585801780223846,0.0,0.0,0.6536097526550293,60.2451171875,58.0,51.9056282043457,-15518.2978515625,278.7602844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,308.98028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18759.796875,18000.0,0.0,0.0,0.3771412074565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806351780891418,0.780643105506897,-7.94304196460871e-06,0.0,0.000382750382414,0.0,0.0,73.48635864257812,0.0,0.0,0.0,0.478485107421875,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978477373719215,-2247.602783203125,304.154296875,0.7167421579360962,0.1590441763401031,0.1451998353004455,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534851074219,0.4725983142852783,0.050000000745058,0.0492822006344795,293.200927734375,297.1499938964844,293.1499938964844,0.2961199581623077,-4229.6845703125,304.1597900390625,0.964543640613556,0.3893023133277893,0.2731312215328216,293.082275390625,297.1499938964844,293.1499938964844,0.351499855518341,-6528.10009765625,304.2221374511719,0.9990000128746032,0.5522181391716003,0.419533371925354,293.2097473144531,297.1499938964844,293.1499938964844,0.012376582249999,-3410.899169921875,303.4217834472656,0.4725983142852783,0.050000000745058,0.2337735444307327,291.34698486328125,291.1499938964844,261.4833374023437,259.78643798828125,280.0233154296875,293.8851928710937,291.3418884277344,1.0,0.2921485006809234,0.7901544570922852,0.7901544570922852,1.0,1.0,-1.3452695608139038,0.5756995677947998,0.769569993019104,0.2566916346549988,0.0,0.0,0.6287041306495667,59.67704391479492,76.0,-28.991329193115234,-15248.1328125,274.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15557861328125,309.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18596.822265625,18000.0,0.0,0.0,0.3696673512458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162961363792419,0.7163034677505493,-7.321337307075737e-06,0.0,0.0003751653421204,0.0,0.0,60.88691329956055,0.0,0.0,0.0,0.4519695043563843,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978477373719215,-2247.602783203125,304.154296875,0.7167421579360962,0.1590441763401031,0.1451998353004455,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534851074219,0.4725983142852783,0.050000000745058,0.0492822006344795,293.200927734375,297.1499938964844,293.1499938964844,0.2961199581623077,-4229.6845703125,304.1597900390625,0.964543640613556,0.3893023133277893,0.2731312215328216,293.082275390625,297.1499938964844,293.1499938964844,0.351499855518341,-6528.10009765625,304.2221374511719,0.9990000128746032,0.5522181391716003,0.419533371925354,293.2097473144531,297.1499938964844,293.1499938964844,0.012376582249999,-3410.899169921875,303.4217834472656,0.4725983142852783,0.050000000745058,0.2337735444307327,291.34698486328125,291.1499938964844,261.4833374023437,259.78643798828125,280.0233154296875,293.8851928710937,291.3418884277344,1.0,0.2921485006809234,0.7901544570922852,0.7901544570922852,1.0,1.0,-1.3452695608139038,0.5756995677947998,0.769569993019104,0.2566916346549988,0.0,0.0,0.6287041306495667,59.67704391479492,76.0,-28.991329193115234,-15248.1328125,274.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15557861328125,309.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18596.822265625,18000.0,0.0,0.0,0.3696673512458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162961363792419,0.7163034677505493,-7.321337307075737e-06,0.0,0.0003751653421204,0.0,0.0,60.88691329956055,0.0,0.0,0.0,0.4519695043563843,4.0,0.0,1.0
649260,293.15789794921875,297.1499938964844,293.1499938964844,0.0977268442511558,-2246.649658203125,304.1529846191406,0.7072219848632812,0.1584189534187317,0.1443244367837906,293.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28424072265625,0.4653459191322326,0.050000000745058,0.0494115762412548,293.2015686035156,297.1499938964844,293.1499938964844,0.2967629432678222,-4238.9951171875,304.15545654296875,0.9520866870880128,0.3878850042819977,0.2722589075565338,293.0693054199219,297.1499938964844,293.1499938964844,0.3661706149578094,-6764.80712890625,304.1733703613281,0.9990000128746032,0.5566484928131104,0.4339117705821991,293.2083435058594,297.1499938964844,293.1499938964844,0.0124713741242885,-3434.4970703125,303.40069580078125,0.4653459191322326,0.050000000745058,0.2343872487545013,291.2745361328125,291.1499938964844,261.5482788085937,259.8422241210937,280.0552673339844,293.90869140625,291.2669372558594,1.0,0.2984821796417236,0.7898531556129456,0.7898531556129456,1.0,1.0,-1.3613141775131226,0.5829846858978271,0.7783294916152954,0.2606168091297149,0.0,0.0,0.6166127324104309,63.21261596679688,94.0,-88.63186645507812,-15214.87890625,289.5839233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5123596191406,309.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18330.962890625,18000.0,0.0,0.0,0.3613208830356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778618693351746,0.6778688430786133,-6.935828423593193e-06,0.0,0.0003666947595775,0.0,0.0,53.93165969848633,0.0,0.0,0.0,0.4361855685710907,4.0,0.0,1.0
649320,293.15789794921875,297.1499938964844,293.1499938964844,0.0977268442511558,-2246.649658203125,304.1529846191406,0.7072219848632812,0.1584189534187317,0.1443244367837906,293.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28424072265625,0.4653459191322326,0.050000000745058,0.0494115762412548,293.2015686035156,297.1499938964844,293.1499938964844,0.2967629432678222,-4238.9951171875,304.15545654296875,0.9520866870880128,0.3878850042819977,0.2722589075565338,293.0693054199219,297.1499938964844,293.1499938964844,0.3661706149578094,-6764.80712890625,304.1733703613281,0.9990000128746032,0.5566484928131104,0.4339117705821991,293.2083435058594,297.1499938964844,293.1499938964844,0.0124713741242885,-3434.4970703125,303.40069580078125,0.4653459191322326,0.050000000745058,0.2343872487545013,291.2745361328125,291.1499938964844,261.5482788085937,259.8422241210937,280.0552673339844,293.90869140625,291.2669372558594,1.0,0.2984821796417236,0.7898531556129456,0.7898531556129456,1.0,1.0,-1.3613141775131226,0.5829846858978271,0.7783294916152954,0.2606168091297149,0.0,0.0,0.6166127324104309,63.21261596679688,94.0,-88.63186645507812,-15214.87890625,289.5839233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5123596191406,309.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18330.962890625,18000.0,0.0,0.0,0.3613208830356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778618693351746,0.6778688430786133,-6.935828423593193e-06,0.0,0.0003666947595775,0.0,0.0,53.93165969848633,0.0,0.0,0.0,0.4361855685710907,4.0,0.0,1.0
649380,293.1520080566406,297.1499938964844,293.1499938964844,0.0990800410509109,-2273.452392578125,304.1496887207031,0.6939010620117188,0.1593993455171585,0.1450899243354797,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.4511745870113373,0.050000000745058,0.0496601946651935,293.2026672363281,297.1499938964844,293.1499938964844,0.2978619933128357,-4253.39892578125,304.15185546875,0.9298604726791382,0.3863564133644104,0.2714008092880249,293.0953674316406,297.1499938964844,293.1499938964844,0.3941235840320587,-7194.8681640625,304.11895751953125,0.9990000128746032,0.5534890294075012,0.4602881073951721,293.2089538574219,297.1499938964844,293.1499938964844,0.0126207023859024,-3468.841552734375,303.3734130859375,0.4511745870113373,0.050000000745058,0.2355665862560272,291.1864318847656,291.1499938964844,261.614013671875,259.898681640625,280.0871887207031,293.9507751464844,291.1788024902344,1.0,0.3102447986602783,0.789551854133606,0.789551854133606,1.0,1.0,-1.3945724964141846,0.598125159740448,0.7964473962783813,0.2689501643180847,0.0,0.0,0.6175945997238159,70.06147003173828,112.0,-114.03898620605467,-15401.5048828125,320.1717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6972045898437,309.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.744140625,18000.0,0.0,0.0,0.3535845279693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681491732597351,0.6681559681892395,-6.795782610424794e-06,0.0,0.0003588433319237,0.0,0.0,51.99340438842773,0.0,0.0,0.0,0.4318109452724457,4.0,0.0,1.0
649440,293.1520080566406,297.1499938964844,293.1499938964844,0.0990800410509109,-2273.452392578125,304.1496887207031,0.6939010620117188,0.1593993455171585,0.1450899243354797,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.4511745870113373,0.050000000745058,0.0496601946651935,293.2026672363281,297.1499938964844,293.1499938964844,0.2978619933128357,-4253.39892578125,304.15185546875,0.9298604726791382,0.3863564133644104,0.2714008092880249,293.0953674316406,297.1499938964844,293.1499938964844,0.3941235840320587,-7194.8681640625,304.11895751953125,0.9990000128746032,0.5534890294075012,0.4602881073951721,293.2089538574219,297.1499938964844,293.1499938964844,0.0126207023859024,-3468.841552734375,303.3734130859375,0.4511745870113373,0.050000000745058,0.2355665862560272,291.1864318847656,291.1499938964844,261.614013671875,259.898681640625,280.0871887207031,293.9507751464844,291.1788024902344,1.0,0.3102447986602783,0.789551854133606,0.789551854133606,1.0,1.0,-1.3945724964141846,0.598125159740448,0.7964473962783813,0.2689501643180847,0.0,0.0,0.6175945997238159,70.06147003173828,112.0,-114.03898620605467,-15401.5048828125,320.1717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6972045898437,309.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.744140625,18000.0,0.0,0.0,0.3535845279693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681491732597351,0.6681559681892395,-6.795782610424794e-06,0.0,0.0003588433319237,0.0,0.0,51.99340438842773,0.0,0.0,0.0,0.4318109452724457,4.0,0.0,1.0
649500,293.1461181640625,297.1499938964844,293.1499938964844,0.100226804614067,-2295.555908203125,304.1476745605469,0.6867836713790894,0.1605294346809387,0.1460382044315338,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4431799352169037,0.050000000745058,0.0498242862522602,293.2033996582031,297.1499938964844,293.1499938964844,0.2984001338481903,-4260.3134765625,304.1505432128906,0.916593372821808,0.3855427801609039,0.2709681987762451,293.1217346191406,297.1499938964844,293.1499938964844,0.4120089411735534,-7463.92822265625,304.09210205078125,0.9990000128746032,0.549009382724762,0.4768992662429809,293.21014404296875,297.1499938964844,293.1499938964844,0.0127058364450931,-3487.85888671875,303.3572692871094,0.4431799352169037,0.050000000745058,0.2363449782133102,291.1431579589844,291.1499938964844,261.64703369140625,259.92706298828125,280.1061706542969,293.9827575683594,291.13604736328125,1.0,0.3177210390567779,0.7894012331962585,0.7894012331962585,1.0,1.0,-1.4162604808807373,0.6080278158187866,0.8082326650619507,0.2744216918945312,0.0,0.0,0.6223958134651184,74.58619689941406,112.0,-116.05696105957033,-15558.458984375,340.9598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7051086425781,309.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6015625,18000.0,0.0,0.0,0.3503941893577575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730067133903503,0.6730135083198547,-6.807947102061007e-06,0.0,0.0003556055598892,0.0,0.0,52.604888916015625,0.0,0.0,0.0,0.433470606803894,4.0,0.0,1.0
649560,293.1390991210937,297.1499938964844,293.1499938964844,0.1017448306083679,-2324.4736328125,304.14532470703125,0.6799041628837585,0.1619568467140197,0.1474285274744033,294.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4351938962936401,0.050000000745058,0.0500123538076877,293.20428466796875,297.1499938964844,293.1499938964844,0.2989086508750915,-4266.80224609375,304.1495056152344,0.9034168124198914,0.3846936821937561,0.2705290019512176,293.1564636230469,297.1499938964844,293.1499938964844,0.4320265650749206,-7760.86572265625,304.0662536621094,0.9990000128746032,0.5425585508346558,0.4952525794506073,293.21197509765625,297.1499938964844,293.1499938964844,0.0127945691347122,-3507.57958984375,303.3391418457031,0.4351938962936401,0.050000000745058,0.2372370809316635,291.1013488769531,291.1499938964844,261.68017578125,259.9554748535156,280.09991455078125,293.9749755859375,291.09381103515625,1.0,0.326045960187912,0.7889183759689331,0.7889183759689331,1.0,1.0,-1.4407285451889038,0.6191856861114502,0.8215429186820984,0.2805768549442291,0.0,0.0,0.629815936088562,79.77332305908203,115.0,-119.64745330810548,-15761.4912109375,365.2889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65185546875,309.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.888671875,18000.0,0.0,0.0,0.3478600084781647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835740208625793,0.6835808753967285,-6.869508524687262e-06,0.0,0.0003530337125994,0.0,0.0,54.168304443359375,0.0,0.0,0.0,0.4374368190765381,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1038816794753074,-2364.987060546875,304.1434936523437,0.665210485458374,0.1628973186016082,0.1492097079753875,294.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.4211795926094055,0.050000000745058,0.05042564868927,293.2059020996094,297.1499938964844,293.1499938964844,0.2996058762073517,-4275.6630859375,304.148681640625,0.8797735571861267,0.3829887807369232,0.2696496546268463,293.22906494140625,297.1499938964844,293.1499938964844,0.4453047215938568,-7941.849609375,304.0758361816406,0.9853925704956056,0.5276116728782654,0.503646731376648,293.2186279296875,297.1499938964844,293.1499938964844,0.0129548171535134,-3543.77734375,303.29412841796875,0.4211795926094055,0.050000000745058,0.2391975671052932,291.0267028808594,291.1499938964844,261.7464294433594,260.0123596191406,280.0670166015625,293.87725830078125,291.0284118652344,1.0,0.3382034599781036,0.787952721118927,0.787952721118927,1.0,1.0,-1.4547430276870728,0.6254201531410217,0.8293229341506958,0.2842573821544647,0.0,0.0,0.6523863077163696,90.4949188232422,118.0,-68.5918960571289,-16037.5224609375,398.7383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760070800781,309.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17586.20703125,18000.0,0.0,0.0,0.3451060056686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244037389755249,0.724410891532898,-7.163717782532331e-06,0.0,0.0003502387262415,0.0,0.0,60.848480224609375,0.0,0.0,0.0,0.4534012675285339,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1038816794753074,-2364.987060546875,304.1434936523437,0.665210485458374,0.1628973186016082,0.1492097079753875,294.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.4211795926094055,0.050000000745058,0.05042564868927,293.2059020996094,297.1499938964844,293.1499938964844,0.2996058762073517,-4275.6630859375,304.148681640625,0.8797735571861267,0.3829887807369232,0.2696496546268463,293.22906494140625,297.1499938964844,293.1499938964844,0.4453047215938568,-7941.849609375,304.0758361816406,0.9853925704956056,0.5276116728782654,0.503646731376648,293.2186279296875,297.1499938964844,293.1499938964844,0.0129548171535134,-3543.77734375,303.29412841796875,0.4211795926094055,0.050000000745058,0.2391975671052932,291.0267028808594,291.1499938964844,261.7464294433594,260.0123596191406,280.0670166015625,293.87725830078125,291.0284118652344,1.0,0.3382034599781036,0.787952721118927,0.787952721118927,1.0,1.0,-1.4547430276870728,0.6254201531410217,0.8293229341506958,0.2842573821544647,0.0,0.0,0.6523863077163696,90.4949188232422,118.0,-68.5918960571289,-16037.5224609375,398.7383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760070800781,309.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17586.20703125,18000.0,0.0,0.0,0.3451060056686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244037389755249,0.724410891532898,-7.163717782532331e-06,0.0,0.0003502387262415,0.0,0.0,60.848480224609375,0.0,0.0,0.0,0.4534012675285339,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.1037746891379356,-2362.05322265625,304.1458435058594,0.6519573926925659,0.1626058220863342,0.1494871079921722,294.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.4111538529396057,0.050000000745058,0.0508143939077854,293.2082824707031,297.1499938964844,293.1499938964844,0.2972561120986938,-4247.51513671875,304.1529846191406,0.860922634601593,0.3810955584049225,0.2686662673950195,293.2586975097656,297.1499938964844,293.1499938964844,0.4367248713970184,-7800.81201171875,304.1141052246094,0.9613870978355408,0.5195364952087402,0.4948787689208984,293.226318359375,297.1499938964844,293.1499938964844,0.0129648121073842,-3546.2646484375,303.2515869140625,0.4111538529396057,0.050000000745058,0.2410416007041931,291.069091796875,291.1499938964844,261.8125,260.0689697265625,280.1026306152344,293.8751525878906,291.0714111328125,1.0,0.3467966914176941,0.7869870662689209,0.7869870662689209,1.0,1.0,-1.4460736513137815,0.621326208114624,0.8247475028038025,0.2818594872951507,0.0,0.0,0.6602814793586731,100.18318939208984,121.0,17.76656150817871,-16003.9814453125,418.1331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0245361328125,308.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17760.318359375,18000.0,0.0,0.0,0.3444207906723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525458931922913,0.7525533437728882,-7.455492777808104e-06,0.0,0.0003495433193165,0.0,0.0,66.3389892578125,0.0,0.0,0.0,0.4651136994361877,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.1037746891379356,-2362.05322265625,304.1458435058594,0.6519573926925659,0.1626058220863342,0.1494871079921722,294.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.4111538529396057,0.050000000745058,0.0508143939077854,293.2082824707031,297.1499938964844,293.1499938964844,0.2972561120986938,-4247.51513671875,304.1529846191406,0.860922634601593,0.3810955584049225,0.2686662673950195,293.2586975097656,297.1499938964844,293.1499938964844,0.4367248713970184,-7800.81201171875,304.1141052246094,0.9613870978355408,0.5195364952087402,0.4948787689208984,293.226318359375,297.1499938964844,293.1499938964844,0.0129648121073842,-3546.2646484375,303.2515869140625,0.4111538529396057,0.050000000745058,0.2410416007041931,291.069091796875,291.1499938964844,261.8125,260.0689697265625,280.1026306152344,293.8751525878906,291.0714111328125,1.0,0.3467966914176941,0.7869870662689209,0.7869870662689209,1.0,1.0,-1.4460736513137815,0.621326208114624,0.8247475028038025,0.2818594872951507,0.0,0.0,0.6602814793586731,100.18318939208984,121.0,17.76656150817871,-16003.9814453125,418.1331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0245361328125,308.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17760.318359375,18000.0,0.0,0.0,0.3444207906723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525458931922913,0.7525533437728882,-7.455492777808104e-06,0.0,0.0003495433193165,0.0,0.0,66.3389892578125,0.0,0.0,0.0,0.4651136994361877,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.1035387963056564,-2357.17822265625,304.1476135253906,0.6429726481437683,0.1621958464384079,0.1493948400020599,294.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048030078411102,0.050000000745058,0.0511086732149124,293.2109680175781,297.1499938964844,293.1499938964844,0.2951734662055969,-4223.10986328125,304.1554260253906,0.8481345176696777,0.379074364900589,0.2674951553344726,293.2681884765625,297.1499938964844,293.1499938964844,0.432120680809021,-7725.9501953125,304.1334228515625,0.9436911940574646,0.514833390712738,0.4901866614818573,293.2328796386719,297.1499938964844,293.1499938964844,0.0129596758633852,-3548.077392578125,303.2082824707031,0.4048030078411102,0.050000000745058,0.2424375563859939,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.1507263183594,293.900146484375,291.0917358398437,1.0,0.3533008396625519,0.7861159443855286,0.7861159443855286,1.0,1.0,-1.4409523010253906,0.6188755035400391,0.8220767974853516,0.2803793847560882,0.0,0.0,0.6667814254760742,107.5428466796875,109.0,25.82545280456543,-15909.912109375,433.4904479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703857421875,308.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.033203125,18000.0,0.0,0.0,0.3447870016098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689797282218933,0.7689873576164246,-7.624455520272022e-06,0.0,0.0003499149752315,0.0,0.0,69.66392517089844,0.0,0.0,0.0,0.4721690714359283,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.1035387963056564,-2357.17822265625,304.1476135253906,0.6429726481437683,0.1621958464384079,0.1493948400020599,294.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048030078411102,0.050000000745058,0.0511086732149124,293.2109680175781,297.1499938964844,293.1499938964844,0.2951734662055969,-4223.10986328125,304.1554260253906,0.8481345176696777,0.379074364900589,0.2674951553344726,293.2681884765625,297.1499938964844,293.1499938964844,0.432120680809021,-7725.9501953125,304.1334228515625,0.9436911940574646,0.514833390712738,0.4901866614818573,293.2328796386719,297.1499938964844,293.1499938964844,0.0129596758633852,-3548.077392578125,303.2082824707031,0.4048030078411102,0.050000000745058,0.2424375563859939,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.1507263183594,293.900146484375,291.0917358398437,1.0,0.3533008396625519,0.7861159443855286,0.7861159443855286,1.0,1.0,-1.4409523010253906,0.6188755035400391,0.8220767974853516,0.2803793847560882,0.0,0.0,0.6667814254760742,107.5428466796875,109.0,25.82545280456543,-15909.912109375,433.4904479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703857421875,308.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.033203125,18000.0,0.0,0.0,0.3447870016098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689797282218933,0.7689873576164246,-7.624455520272022e-06,0.0,0.0003499149752315,0.0,0.0,69.66392517089844,0.0,0.0,0.0,0.4721690714359283,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031842157244682,-2350.19677734375,304.14898681640625,0.6412985324859619,0.1619214415550232,0.1491551995277404,294.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.403828889131546,0.050000000745058,0.0511568002402782,293.2134094238281,297.1499938964844,293.1499938964844,0.2928255498409271,-4195.78271484375,304.15753173828125,0.8449773192405701,0.3770325481891632,0.2661111354827881,293.2703857421875,297.1499938964844,293.1499938964844,0.4284097254276275,-7667.67822265625,304.1449890136719,0.9388602375984192,0.5113840699195862,0.4867745339870453,293.2379150390625,297.1499938964844,293.1499938964844,0.0128583535552024,-3533.83154296875,303.1670227050781,0.403828889131546,0.050000000745058,0.2426658421754837,291.1092529296875,291.1499938964844,261.9425964355469,260.1803283691406,280.2024841308594,293.9315795898437,291.1109313964844,1.0,0.3532820045948028,0.7852447628974915,0.7852447628974915,1.0,1.0,-1.4352397918701172,0.6161493062973022,0.8190904855728149,0.2787688076496124,0.0,0.0,0.6709489226341248,108.6602554321289,97.0,27.38729476928711,-15801.505859375,433.1615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,308.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.451171875,18000.0,0.0,0.0,0.3457909226417541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780788779258728,0.7807965278625488,-7.74744421505602e-06,0.0,0.0003509338421281,0.0,0.0,72.12328338623047,0.0,0.0,0.0,0.4772006273269653,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031842157244682,-2350.19677734375,304.14898681640625,0.6412985324859619,0.1619214415550232,0.1491551995277404,294.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.403828889131546,0.050000000745058,0.0511568002402782,293.2134094238281,297.1499938964844,293.1499938964844,0.2928255498409271,-4195.78271484375,304.15753173828125,0.8449773192405701,0.3770325481891632,0.2661111354827881,293.2703857421875,297.1499938964844,293.1499938964844,0.4284097254276275,-7667.67822265625,304.1449890136719,0.9388602375984192,0.5113840699195862,0.4867745339870453,293.2379150390625,297.1499938964844,293.1499938964844,0.0128583535552024,-3533.83154296875,303.1670227050781,0.403828889131546,0.050000000745058,0.2426658421754837,291.1092529296875,291.1499938964844,261.9425964355469,260.1803283691406,280.2024841308594,293.9315795898437,291.1109313964844,1.0,0.3532820045948028,0.7852447628974915,0.7852447628974915,1.0,1.0,-1.4352397918701172,0.6161493062973022,0.8190904855728149,0.2787688076496124,0.0,0.0,0.6709489226341248,108.6602554321289,97.0,27.38729476928711,-15801.505859375,433.1615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,308.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.451171875,18000.0,0.0,0.0,0.3457909226417541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780788779258728,0.7807965278625488,-7.74744421505602e-06,0.0,0.0003509338421281,0.0,0.0,72.12328338623047,0.0,0.0,0.0,0.4772006273269653,4.0,0.0,1.0
650100,293.1454772949219,297.1499938964844,293.1499938964844,0.1029962450265884,-2346.530029296875,304.1495056152344,0.6424502730369568,0.1618513166904449,0.1490275263786316,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4047949612140655,0.050000000745058,0.0511091463267803,293.2144775390625,297.1499938964844,293.1499938964844,0.2915768027305603,-4181.29638671875,304.1584167480469,0.8459598422050476,0.3760219514369964,0.2653715908527374,293.2702331542969,297.1499938964844,293.1499938964844,0.4266377389431,-7640.57421875,304.14910888671875,0.9400546550750732,0.5098879933357239,0.4852629601955414,293.2398681640625,297.1499938964844,293.1499938964844,0.0127803971990942,-3521.979736328125,303.1473083496094,0.4047949612140655,0.050000000745058,0.2424397766590118,291.1189880371094,291.1499938964844,261.9744873046875,260.20758056640625,280.22857666015625,293.94757080078125,291.1206359863281,1.0,0.351626455783844,0.7848092317581177,0.7848092317581177,1.0,1.0,-1.4320557117462158,0.6146370768547058,0.81741863489151,0.2778784930706024,0.0,0.0,0.6720382571220398,107.39727783203124,97.0,27.48810768127441,-15742.708984375,428.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,308.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.8984375,18000.0,0.0,0.0,0.3464092016220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845619916915894,0.7845697999000549,-7.789743904140778e-06,0.0,0.0003515612916089,0.0,0.0,72.94098663330078,0.0,0.0,0.0,0.4788305759429931,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.1028111353516578,-2342.93017578125,304.1499328613281,0.6446142792701721,0.1618184149265289,0.1489035487174987,294.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.406484842300415,0.050000000745058,0.0510274544358253,293.2154235839844,297.1499938964844,293.1499938964844,0.2902995645999908,-4166.5068359375,304.1592102050781,0.8482213616371155,0.3750173151493072,0.2646113336086273,293.2696228027344,297.1499938964844,293.1499938964844,0.4248904883861542,-7614.21923828125,304.1524353027344,0.9430087208747864,0.5084847211837769,0.4838218092918396,293.24151611328125,297.1499938964844,293.1499938964844,0.0126905320212244,-3507.992431640625,303.128173828125,0.406484842300415,0.050000000745058,0.2420522719621658,291.12860107421875,291.1499938964844,262.0060119628906,260.2344970703125,280.2541198730469,293.9632873535156,291.1302185058594,1.0,0.349134236574173,0.7844953536987305,0.7844953536987305,1.0,1.0,-1.4287011623382568,0.6130626797676086,0.8156384229660034,0.2769610583782196,0.0,0.0,0.6725022196769714,105.26973724365234,85.0,27.291109085083008,-15682.5771484375,421.4246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,308.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.28125,18000.0,0.0,0.0,0.3470463454723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869290709495544,0.78693687915802,-7.818751328159124e-06,0.0,0.0003522079496178,0.0,0.0,73.47430419921875,0.0,0.0,0.0,0.479870080947876,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024525016546249,-2335.975341796875,304.1505432128906,0.6516225337982178,0.1618419587612152,0.1486712098121643,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4117703139781952,0.050000000745058,0.050788015127182,293.21710205078125,297.1499938964844,293.1499938964844,0.2876780331134796,-4136.20654296875,304.1604919433594,0.8560695052146912,0.3730184435844421,0.2630439400672912,293.267578125,297.1499938964844,293.1499938964844,0.4214241802692413,-7562.7724609375,304.1573486328125,0.9531145095825196,0.5058711767196655,0.4810730516910553,293.2439880371094,297.1499938964844,293.1499938964844,0.0124860610812902,-3475.330078125,303.0912475585937,0.4117703139781952,0.050000000745058,0.2409164756536483,291.1476135253906,291.1499938964844,262.0678405761719,260.2872009277344,280.30401611328125,293.9931945800781,291.14923095703125,1.0,0.3421985507011413,0.783867597579956,0.783867597579956,1.0,1.0,-1.4215902090072632,0.6097331643104553,0.8118570446968079,0.2750292718410492,0.0,0.0,0.6715484857559204,99.08230590820312,73.0,26.86952209472656,-15560.111328125,402.7214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126708984375,308.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.3482282757759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874816060066223,0.7874894142150879,-7.836813892936334e-06,0.0,0.0003534074348863,0.0,0.0,73.67971801757812,0.0,0.0,0.0,0.4801842868328094,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024525016546249,-2335.975341796875,304.1505432128906,0.6516225337982178,0.1618419587612152,0.1486712098121643,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4117703139781952,0.050000000745058,0.050788015127182,293.21710205078125,297.1499938964844,293.1499938964844,0.2876780331134796,-4136.20654296875,304.1604919433594,0.8560695052146912,0.3730184435844421,0.2630439400672912,293.267578125,297.1499938964844,293.1499938964844,0.4214241802692413,-7562.7724609375,304.1573486328125,0.9531145095825196,0.5058711767196655,0.4810730516910553,293.2439880371094,297.1499938964844,293.1499938964844,0.0124860610812902,-3475.330078125,303.0912475585937,0.4117703139781952,0.050000000745058,0.2409164756536483,291.1476135253906,291.1499938964844,262.0678405761719,260.2872009277344,280.30401611328125,293.9931945800781,291.14923095703125,1.0,0.3421985507011413,0.783867597579956,0.783867597579956,1.0,1.0,-1.4215902090072632,0.6097331643104553,0.8118570446968079,0.2750292718410492,0.0,0.0,0.6715484857559204,99.08230590820312,73.0,26.86952209472656,-15560.111328125,402.7214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126708984375,308.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.3482282757759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874816060066223,0.7874894142150879,-7.836813892936334e-06,0.0,0.0003534074348863,0.0,0.0,73.67971801757812,0.0,0.0,0.0,0.4801842868328094,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021125838160514,-2329.3974609375,304.15093994140625,0.6620429158210754,0.1619548052549362,0.1484608203172683,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4196630716323852,0.050000000745058,0.0504790619015693,293.21856689453125,297.1499938964844,293.1499938964844,0.2849945724010467,-4105.23486328125,304.1614685058594,0.8680525422096252,0.3710214495658874,0.261428952217102,293.2648620605469,297.1499938964844,293.1499938964844,0.4179876446723938,-7512.54345703125,304.1605834960937,0.9673854112625122,0.5034390687942505,0.47844398021698,293.2456970214844,297.1499938964844,293.1499938964844,0.0122619029134511,-3438.564208984375,303.05572509765625,0.4196630716323852,0.050000000745058,0.2394509315490722,291.1662902832031,291.1499938964844,262.1277770996094,260.3382263183594,280.3520812988281,294.0209045410156,291.1678466796875,1.0,0.3333134353160858,0.7832398414611816,0.7832398414611816,1.0,1.0,-1.4141128063201904,0.6062374114990234,0.8078753352165222,0.2730099558830261,0.0,0.0,0.6681191325187683,91.12923431396484,61.0,26.11247634887696,-15435.1455078125,379.7607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,308.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.830078125,18000.0,0.0,0.0,0.3490800559520721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824596762657166,0.7824674248695374,-7.801610991009511e-06,0.0,0.0003542718768585,0.0,0.0,72.73605346679688,0.0,0.0,0.0,0.4781520962715149,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021125838160514,-2329.3974609375,304.15093994140625,0.6620429158210754,0.1619548052549362,0.1484608203172683,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4196630716323852,0.050000000745058,0.0504790619015693,293.21856689453125,297.1499938964844,293.1499938964844,0.2849945724010467,-4105.23486328125,304.1614685058594,0.8680525422096252,0.3710214495658874,0.261428952217102,293.2648620605469,297.1499938964844,293.1499938964844,0.4179876446723938,-7512.54345703125,304.1605834960937,0.9673854112625122,0.5034390687942505,0.47844398021698,293.2456970214844,297.1499938964844,293.1499938964844,0.0122619029134511,-3438.564208984375,303.05572509765625,0.4196630716323852,0.050000000745058,0.2394509315490722,291.1662902832031,291.1499938964844,262.1277770996094,260.3382263183594,280.3520812988281,294.0209045410156,291.1678466796875,1.0,0.3333134353160858,0.7832398414611816,0.7832398414611816,1.0,1.0,-1.4141128063201904,0.6062374114990234,0.8078753352165222,0.2730099558830261,0.0,0.0,0.6681191325187683,91.12923431396484,61.0,26.11247634887696,-15435.1455078125,379.7607727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,308.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.830078125,18000.0,0.0,0.0,0.3490800559520721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824596762657166,0.7824674248695374,-7.801610991009511e-06,0.0,0.0003542718768585,0.0,0.0,72.73605346679688,0.0,0.0,0.0,0.4781520962715149,4.0,0.0,1.0
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018005236983299,-2323.372314453125,304.151123046875,0.6760767698287964,0.162130668759346,0.148271307349205,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4308798909187317,0.050000000745058,0.0501269027590751,293.2198791503906,297.1499938964844,293.1499938964844,0.2822946608066559,-4074.10693359375,304.1621398925781,0.8843438029289246,0.3690164983272552,0.2597778737545013,293.2618408203125,297.1499938964844,293.1499938964844,0.4146282970905304,-7463.955078125,304.1626281738281,0.9842329025268556,0.501141369342804,0.4759065508842468,293.246826171875,297.1499938964844,293.1499938964844,0.0120295649394392,-3399.68115234375,303.02105712890625,0.4308798909187317,0.050000000745058,0.2377804517745971,291.1836242675781,291.1499938964844,262.1854858398437,260.38726806640625,280.39813232421875,294.046630859375,291.1850280761719,1.0,0.3230080306529999,0.7826470732688904,0.7826470732688904,1.0,1.0,-1.4064291715621948,0.6026533842086792,0.8037757873535156,0.2709501981735229,0.0,0.0,0.6624550223350525,82.07959747314453,49.0,24.207483291625977,-15307.2216796875,354.3065795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,308.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.2890625,18000.0,0.0,0.0,0.3494035899639129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721948027610779,0.7722024917602539,-7.71634131524479e-06,0.0,0.0003546002262737,0.0,0.0,70.73733520507812,0.0,0.0,0.0,0.4739294648170471,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018005236983299,-2323.372314453125,304.151123046875,0.6760767698287964,0.162130668759346,0.148271307349205,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4308798909187317,0.050000000745058,0.0501269027590751,293.2198791503906,297.1499938964844,293.1499938964844,0.2822946608066559,-4074.10693359375,304.1621398925781,0.8843438029289246,0.3690164983272552,0.2597778737545013,293.2618408203125,297.1499938964844,293.1499938964844,0.4146282970905304,-7463.955078125,304.1626281738281,0.9842329025268556,0.501141369342804,0.4759065508842468,293.246826171875,297.1499938964844,293.1499938964844,0.0120295649394392,-3399.68115234375,303.02105712890625,0.4308798909187317,0.050000000745058,0.2377804517745971,291.1836242675781,291.1499938964844,262.1854858398437,260.38726806640625,280.39813232421875,294.046630859375,291.1850280761719,1.0,0.3230080306529999,0.7826470732688904,0.7826470732688904,1.0,1.0,-1.4064291715621948,0.6026533842086792,0.8037757873535156,0.2709501981735229,0.0,0.0,0.6624550223350525,82.07959747314453,49.0,24.207483291625977,-15307.2216796875,354.3065795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,308.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.2890625,18000.0,0.0,0.0,0.3494035899639129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7721948027610779,0.7722024917602539,-7.71634131524479e-06,0.0,0.0003546002262737,0.0,0.0,70.73733520507812,0.0,0.0,0.0,0.4739294648170471,4.0,0.0,1.0
