time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015319749712944,-2318.193359375,304.15118408203125,0.6935039758682251,0.1623596549034118,0.1481149494647979,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.4461048245429992,0.050000000745058,0.0497617982327938,293.2210693359375,297.1499938964844,293.1499938964844,0.279620498418808,-4043.30029296875,304.1625366210937,0.9046728610992432,0.3670060038566589,0.2581099569797516,293.25811767578125,297.1499938964844,293.1499938964844,0.4086610674858093,-7375.76513671875,304.1690673828125,0.9990000128746032,0.4990599751472473,0.470575213432312,293.2475891113281,297.1499938964844,293.1499938964844,0.0118015175685286,-3360.88525390625,302.9869689941406,0.4461048245429992,0.050000000745058,0.236048549413681,291.19891357421875,291.1499938964844,262.2406616210937,260.4339904785156,280.44580078125,294.0728759765625,291.20037841796875,1.0,0.311519980430603,0.7820543050765991,0.7820543050765991,1.0,1.0,-1.3953410387039185,0.5974798798561096,0.7978610992431641,0.268155962228775,0.0,0.0,0.6549002528190613,72.64910888671875,37.0,23.405397415161133,-15154.087890625,326.6541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,308.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18152.123046875,18000.0,0.0,0.0,0.349056214094162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574321627616882,0.7574397921562195,-7.588903827127069e-06,0.0,0.0003542476915754,0.0,0.0,67.88871002197266,0.0,0.0,0.0,0.4678539633750915,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015319749712944,-2318.193359375,304.15118408203125,0.6935039758682251,0.1623596549034118,0.1481149494647979,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.4461048245429992,0.050000000745058,0.0497617982327938,293.2210693359375,297.1499938964844,293.1499938964844,0.279620498418808,-4043.30029296875,304.1625366210937,0.9046728610992432,0.3670060038566589,0.2581099569797516,293.25811767578125,297.1499938964844,293.1499938964844,0.4086610674858093,-7375.76513671875,304.1690673828125,0.9990000128746032,0.4990599751472473,0.470575213432312,293.2475891113281,297.1499938964844,293.1499938964844,0.0118015175685286,-3360.88525390625,302.9869689941406,0.4461048245429992,0.050000000745058,0.236048549413681,291.19891357421875,291.1499938964844,262.2406616210937,260.4339904785156,280.44580078125,294.0728759765625,291.20037841796875,1.0,0.311519980430603,0.7820543050765991,0.7820543050765991,1.0,1.0,-1.3953410387039185,0.5974798798561096,0.7978610992431641,0.268155962228775,0.0,0.0,0.6549002528190613,72.64910888671875,37.0,23.405397415161133,-15154.087890625,326.6541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,308.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18152.123046875,18000.0,0.0,0.0,0.349056214094162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574321627616882,0.7574397921562195,-7.588903827127069e-06,0.0,0.0003542476915754,0.0,0.0,67.88871002197266,0.0,0.0,0.0,0.4678539633750915,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.101334124803543,-2314.189208984375,304.1513366699219,0.7012487649917603,0.1625328809022903,0.1481136381626129,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.453285813331604,0.050000000745058,0.0496201813220977,293.2215576171875,297.1499938964844,293.1499938964844,0.2779830992221832,-4024.1103515625,304.16326904296875,0.9140812158584596,0.3660120069980621,0.2573151886463165,293.2477111816406,297.1499938964844,293.1499938964844,0.3936415016651153,-7150.35791015625,304.1929016113281,0.9990000128746032,0.499720424413681,0.4561457335948944,293.24755859375,297.1499938964844,293.1499938964844,0.011693955399096,-3340.984619140625,302.9720153808594,0.453285813331604,0.050000000745058,0.23537677526474,291.2192687988281,291.1499938964844,262.2671813964844,260.4563903808594,280.49346923828125,294.1123352050781,291.2254333496094,1.0,0.3049904704093933,0.7817578911781311,0.7817578911781311,1.0,1.0,-1.3760837316513062,0.5886601805686951,0.7874234914779663,0.2632522881031036,0.0,0.0,0.6483932733535767,68.74028015136719,37.0,53.77061080932617,-14981.4033203125,308.8233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,308.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.759765625,18000.0,0.0,0.0,0.3484748601913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474994659423828,0.7475069761276245,-7.507999725930858e-06,0.0,0.0003536576987244,0.0,0.0,66.04434204101562,0.0,0.0,0.0,0.4637326002120971,4.0,0.0,1.0
650760,293.146484375,297.1499938964844,293.1499938964844,0.100906491279602,-2305.62548828125,304.1518859863281,0.7097012996673584,0.1622490882873535,0.1480202972888946,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.4616405963897705,0.050000000745058,0.0494730956852436,293.2221374511719,297.1499938964844,293.1499938964844,0.2758974134922027,-3999.384521484375,304.1646423339844,0.9252735376358032,0.3649901449680328,0.2565062940120697,293.2271728515625,297.1499938964844,293.1499938964844,0.376745194196701,-6897.0830078125,304.2157897949219,0.9990000128746032,0.5025044679641724,0.4405834376811981,293.2469787597656,297.1499938964844,293.1499938964844,0.0115716233849525,-3316.596923828125,302.96051025390625,0.4616405963897705,0.050000000745058,0.2346790730953216,291.2591857910156,291.1499938964844,262.2929382324219,260.4781188964844,280.5303649902344,294.1343688964844,291.2660217285156,1.0,0.2980093955993652,0.7815256118774414,0.7815256118774414,1.0,1.0,-1.3553065061569214,0.5791767239570618,0.7761297821998596,0.2579877376556396,0.0,0.0,0.6371378898620605,64.67266082763672,25.0,79.68002319335938,-14773.1533203125,290.4120483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,308.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18318.712890625,18000.0,0.0,0.0,0.3474341928958893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302259206771851,0.7302333116531372,-7.380802344414405e-06,0.0,0.0003526015207171,0.0,0.0,62.99909973144531,0.0,0.0,0.0,0.4567530453205108,4.0,0.0,1.0
650820,293.1651611328125,297.1499938964844,293.1499938964844,0.0981301218271255,-2252.90087890625,304.1559753417969,0.7236698865890503,0.1585757285356521,0.1452548205852508,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.4782723188400268,0.050000000745058,0.0491739436984062,293.223388671875,297.1499938964844,293.1499938964844,0.2721772491931915,-3955.659912109375,304.1659240722656,0.9512869715690612,0.3629074692726135,0.2548474371433258,293.162841796875,297.1499938964844,293.1499938964844,0.3410980701446533,-6361.9658203125,304.25299072265625,0.9990000128746032,0.5135362148284912,0.4070967733860016,293.24420166015625,297.1499938964844,293.1499938964844,0.0113566480576992,-3274.23876953125,302.9404602050781,0.4782723188400268,0.050000000745058,0.2332600206136703,291.3195495605469,291.1499938964844,262.3420104980469,260.5193786621094,280.5707092285156,294.11456298828125,291.3237609863281,1.0,0.2827282547950744,0.781061053276062,0.781061053276062,1.0,1.0,-1.3077387809753418,0.5575516223907471,0.75018709897995,0.246028795838356,0.0,0.0,0.6101975440979004,56.33448791503906,43.0,76.11407470703125,-14259.1513671875,252.25930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55328369140625,308.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18502.208984375,18000.0,0.0,0.0,0.3435947895050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785002946853638,0.6785073280334473,-6.979814315855037e-06,0.0,0.0003487050125841,0.0,0.0,54.274322509765625,0.0,0.0,0.0,0.4364714622497558,4.0,0.0,1.0
650880,293.1651611328125,297.1499938964844,293.1499938964844,0.0981301218271255,-2252.90087890625,304.1559753417969,0.7236698865890503,0.1585757285356521,0.1452548205852508,294.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.4782723188400268,0.050000000745058,0.0491739436984062,293.223388671875,297.1499938964844,293.1499938964844,0.2721772491931915,-3955.659912109375,304.1659240722656,0.9512869715690612,0.3629074692726135,0.2548474371433258,293.162841796875,297.1499938964844,293.1499938964844,0.3410980701446533,-6361.9658203125,304.25299072265625,0.9990000128746032,0.5135362148284912,0.4070967733860016,293.24420166015625,297.1499938964844,293.1499938964844,0.0113566480576992,-3274.23876953125,302.9404602050781,0.4782723188400268,0.050000000745058,0.2332600206136703,291.3195495605469,291.1499938964844,262.3420104980469,260.5193786621094,280.5707092285156,294.11456298828125,291.3237609863281,1.0,0.2827282547950744,0.781061053276062,0.781061053276062,1.0,1.0,-1.3077387809753418,0.5575516223907471,0.75018709897995,0.246028795838356,0.0,0.0,0.6101975440979004,56.33448791503906,43.0,76.11407470703125,-14259.1513671875,252.25930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55328369140625,308.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18502.208984375,18000.0,0.0,0.0,0.3435947895050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785002946853638,0.6785073280334473,-6.979814315855037e-06,0.0,0.0003487050125841,0.0,0.0,54.274322509765625,0.0,0.0,0.0,0.4364714622497558,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951640158891677,-2197.42431640625,304.1587219238281,0.7248979210853577,0.1555233597755432,0.141760379076004,294.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.4834498763084411,0.050000000745058,0.0490729324519634,293.2250671386719,297.1499938964844,293.1499938964844,0.2697314321994781,-3927.763916015625,304.1645812988281,0.9593777656555176,0.3607115149497986,0.2532727420330047,293.0995483398437,297.1499938964844,293.1499938964844,0.3272736966609955,-6163.763671875,304.2403869628906,0.9990000128746032,0.5261176824569702,0.395139068365097,293.2415771484375,297.1499938964844,293.1499938964844,0.0112603921443223,-3257.63671875,302.9165344238281,0.4834498763084411,0.050000000745058,0.2327808588743209,291.332763671875,291.1499938964844,262.38751220703125,260.5574645996094,280.5868225097656,294.0827331542969,291.32965087890625,1.0,0.2777542769908905,0.7805964350700378,0.7805964350700378,1.0,1.0,-1.2865827083587646,0.547990083694458,0.7385926246643066,0.2405460327863693,0.0,0.0,0.5839903950691223,53.44152069091797,61.0,10.371153831481934,-13884.9765625,237.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9414367675781,308.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18504.41796875,18000.0,0.0,0.0,0.3373386859893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213224530220032,0.6213290095329285,-6.52899962005904e-06,0.0,0.0003423558955546,0.0,0.0,45.48408889770508,0.0,0.0,0.0,0.4145814776420593,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951640158891677,-2197.42431640625,304.1587219238281,0.7248979210853577,0.1555233597755432,0.141760379076004,294.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.4834498763084411,0.050000000745058,0.0490729324519634,293.2250671386719,297.1499938964844,293.1499938964844,0.2697314321994781,-3927.763916015625,304.1645812988281,0.9593777656555176,0.3607115149497986,0.2532727420330047,293.0995483398437,297.1499938964844,293.1499938964844,0.3272736966609955,-6163.763671875,304.2403869628906,0.9990000128746032,0.5261176824569702,0.395139068365097,293.2415771484375,297.1499938964844,293.1499938964844,0.0112603921443223,-3257.63671875,302.9165344238281,0.4834498763084411,0.050000000745058,0.2327808588743209,291.332763671875,291.1499938964844,262.38751220703125,260.5574645996094,280.5868225097656,294.0827331542969,291.32965087890625,1.0,0.2777542769908905,0.7805964350700378,0.7805964350700378,1.0,1.0,-1.2865827083587646,0.547990083694458,0.7385926246643066,0.2405460327863693,0.0,0.0,0.5839903950691223,53.44152069091797,61.0,10.371153831481934,-13884.9765625,237.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9414367675781,308.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18504.41796875,18000.0,0.0,0.0,0.3373386859893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213224530220032,0.6213290095329285,-6.52899962005904e-06,0.0,0.0003423558955546,0.0,0.0,45.48408889770508,0.0,0.0,0.0,0.4145814776420593,4.0,0.0,1.0
651060,293.1770935058594,297.1499938964844,293.1499938964844,0.094999611377716,-2195.5439453125,304.1560363769531,0.7199108600616455,0.1550017297267913,0.1410589516162872,294.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.4805145859718323,0.050000000745058,0.049130342900753,293.2270202636719,297.1499938964844,293.1499938964844,0.2689010500907898,-3919.76171875,304.1611022949219,0.9514251947402954,0.3584163188934326,0.2517358958721161,293.07403564453125,297.1499938964844,293.1499938964844,0.3336854875087738,-6277.02392578125,304.1990966796875,0.9990000128746032,0.5326413512229919,0.40196692943573,293.2395324707031,297.1499938964844,293.1499938964844,0.011279440484941,-3267.9951171875,302.8851928710937,0.4805145859718323,0.050000000745058,0.2330531924962997,291.27886962890625,291.1499938964844,262.4291076660156,260.59210205078125,280.6052551269531,294.08856201171875,291.2723999023437,1.0,0.2807885408401489,0.7804929614067078,0.7804929614067078,1.0,1.0,-1.29247784614563,0.5506499409675598,0.7418278455734253,0.2419463247060775,0.0,0.0,0.5700032711029053,54.984474182128906,79.0,-60.49135208129883,-13766.794921875,243.4409027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3130187988281,308.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18304.80859375,18000.0,0.0,0.0,0.3296867609024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839322209358215,0.583938479423523,-6.210203082446242e-06,0.0,0.0003345901495777,0.0,0.0,40.10357666015625,0.0,0.0,0.0,0.4002511501312256,4.0,0.0,1.0
651120,293.1770935058594,297.1499938964844,293.1499938964844,0.094999611377716,-2195.5439453125,304.1560363769531,0.7199108600616455,0.1550017297267913,0.1410589516162872,294.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.4805145859718323,0.050000000745058,0.049130342900753,293.2270202636719,297.1499938964844,293.1499938964844,0.2689010500907898,-3919.76171875,304.1611022949219,0.9514251947402954,0.3584163188934326,0.2517358958721161,293.07403564453125,297.1499938964844,293.1499938964844,0.3336854875087738,-6277.02392578125,304.1990966796875,0.9990000128746032,0.5326413512229919,0.40196692943573,293.2395324707031,297.1499938964844,293.1499938964844,0.011279440484941,-3267.9951171875,302.8851928710937,0.4805145859718323,0.050000000745058,0.2330531924962997,291.27886962890625,291.1499938964844,262.4291076660156,260.59210205078125,280.6052551269531,294.08856201171875,291.2723999023437,1.0,0.2807885408401489,0.7804929614067078,0.7804929614067078,1.0,1.0,-1.29247784614563,0.5506499409675598,0.7418278455734253,0.2419463247060775,0.0,0.0,0.5700032711029053,54.984474182128906,79.0,-60.49135208129883,-13766.794921875,243.4409027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3130187988281,308.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18304.80859375,18000.0,0.0,0.0,0.3296867609024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839322209358215,0.583938479423523,-6.210203082446242e-06,0.0,0.0003345901495777,0.0,0.0,40.10357666015625,0.0,0.0,0.0,0.4002511501312256,4.0,0.0,1.0
651180,293.1756286621094,297.1499938964844,293.1499938964844,0.095445342361927,-2205.26513671875,304.1533203125,0.7073860764503479,0.1546138525009155,0.1409016102552414,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.4707663357257843,0.050000000745058,0.0493162982165813,293.22918701171875,297.1499938964844,293.1499938964844,0.2685805857181549,-3917.758544921875,304.157958984375,0.9307472705841064,0.3560227453708648,0.2502275705337524,293.0822448730469,297.1499938964844,293.1499938964844,0.3554573357105255,-6621.69580078125,304.1462707519531,0.9990000128746032,0.5329670906066895,0.4233412146568298,293.23907470703125,297.1499938964844,293.1499938964844,0.0113538308069109,-3290.566650390625,302.8480834960937,0.4707663357257843,0.050000000745058,0.2339352965354919,291.205078125,291.1499938964844,262.46649169921875,260.6229553222656,280.6293029785156,294.1282043457031,291.197998046875,1.0,0.2901049852371216,0.7803894281387329,0.7803894281387329,1.0,1.0,-1.317410230636597,0.5619122982025146,0.755497932434082,0.2481103092432022,0.0,0.0,0.5674912333488464,60.083045959472656,97.0,-93.68904113769533,-13872.1943359375,264.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5540466308594,308.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.94921875,18000.0,0.0,0.0,0.3220853209495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703301429748535,0.5703361630439758,-6.068537004466634e-06,0.0,0.0003268756554462,0.0,0.0,38.11173629760742,0.0,0.0,0.0,0.3947535157203674,4.0,0.0,1.0
651240,293.1756286621094,297.1499938964844,293.1499938964844,0.095445342361927,-2205.26513671875,304.1533203125,0.7073860764503479,0.1546138525009155,0.1409016102552414,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.4707663357257843,0.050000000745058,0.0493162982165813,293.22918701171875,297.1499938964844,293.1499938964844,0.2685805857181549,-3917.758544921875,304.157958984375,0.9307472705841064,0.3560227453708648,0.2502275705337524,293.0822448730469,297.1499938964844,293.1499938964844,0.3554573357105255,-6621.69580078125,304.1462707519531,0.9990000128746032,0.5329670906066895,0.4233412146568298,293.23907470703125,297.1499938964844,293.1499938964844,0.0113538308069109,-3290.566650390625,302.8480834960937,0.4707663357257843,0.050000000745058,0.2339352965354919,291.205078125,291.1499938964844,262.46649169921875,260.6229553222656,280.6293029785156,294.1282043457031,291.197998046875,1.0,0.2901049852371216,0.7803894281387329,0.7803894281387329,1.0,1.0,-1.317410230636597,0.5619122982025146,0.755497932434082,0.2481103092432022,0.0,0.0,0.5674912333488464,60.083045959472656,97.0,-93.68904113769533,-13872.1943359375,264.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5540466308594,308.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.94921875,18000.0,0.0,0.0,0.3220853209495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703301429748535,0.5703361630439758,-6.068537004466634e-06,0.0,0.0003268756554462,0.0,0.0,38.11173629760742,0.0,0.0,0.0,0.3947535157203674,4.0,0.0,1.0
651300,293.1751708984375,297.1499938964844,293.1499938964844,0.0956817418336868,-2210.3505859375,304.1522827148437,0.6985933184623718,0.1543784886598587,0.1408213824033737,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4628925919532776,0.050000000745058,0.049452681094408,293.2304077148437,297.1499938964844,293.1499938964844,0.2684632241725921,-3917.174560546875,304.15673828125,0.9171693921089172,0.3547834455966949,0.249476820230484,293.0975952148437,297.1499938964844,293.1499938964844,0.3710433840751648,-6862.18603515625,304.1186218261719,0.9990000128746032,0.530820369720459,0.4383554756641388,293.2396545410156,297.1499938964844,293.1499938964844,0.0114033445715904,-3304.429931640625,302.8271179199219,0.4628925919532776,0.050000000745058,0.2345822155475616,291.166748046875,291.1499938964844,262.4835205078125,260.63690185546875,280.6432189941406,294.1588134765625,291.159912109375,1.0,0.2966442406177521,0.7803376913070679,0.7803376913070679,1.0,1.0,-1.335372805595398,0.5700463056564331,0.7653264403343201,0.2525765895843506,0.0,0.0,0.5702177882194519,63.82270050048828,97.0,-99.71732330322266,-13990.76171875,280.15106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60211181640625,308.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.736328125,18000.0,0.0,0.0,0.3187398314476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5715397596359253,0.5715458393096924,-6.0558431869139895e-06,0.0,0.0003234804025851,0.0,0.0,38.15548324584961,0.0,0.0,0.0,0.3949532806873321,4.0,0.0,1.0
651360,293.1715393066406,297.1499938964844,293.1499938964844,0.0961230248212814,-2219.27001953125,304.15106201171875,0.6893826127052307,0.1547703295946121,0.1409965455532074,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4535779058933258,0.050000000745058,0.0496149994432926,293.231689453125,297.1499938964844,293.1499938964844,0.2683309018611908,-3916.34521484375,304.1557312011719,0.903247892856598,0.3535136282444,0.2487243860960006,293.12176513671875,297.1499938964844,293.1499938964844,0.3891574144363403,-7137.55419921875,304.0914306640625,0.9990000128746032,0.5267475247383118,0.4555812776088714,293.24090576171875,297.1499938964844,293.1499938964844,0.0114572877064347,-3319.229736328125,302.8042907714844,0.4535779058933258,0.050000000745058,0.2353522032499313,291.12921142578125,291.1499938964844,262.49932861328125,260.6498107910156,280.6497497558594,294.1804504394531,291.1224975585937,1.0,0.3042024374008178,0.7799572348594666,0.7799572348594666,1.0,1.0,-1.356473684310913,0.5795817971229553,0.776891827583313,0.2577956616878509,0.0,0.0,0.5753602385520935,68.27474975585938,100.0,-102.74312591552734,-14149.181640625,299.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5951232910156,308.7398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17919.1953125,18000.0,0.0,0.0,0.3159036636352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776011943817139,0.577607274055481,-6.078341812099097e-06,0.0,0.0003206020628567,0.0,0.0,38.82409286499024,0.0,0.0,0.0,0.3969499468803406,4.0,0.0,1.0
651420,293.1546630859375,297.1499938964844,293.1499938964844,0.0984997600317001,-2264.908447265625,304.1466979980469,0.6790050864219666,0.1576199680566787,0.143227607011795,294.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.4404579401016235,0.050000000745058,0.0498856008052825,293.2342224121094,297.1499938964844,293.1499938964844,0.2677451968193054,-3910.57568359375,304.1548767089844,0.8834134936332703,0.3509280383586883,0.2471365183591842,293.18798828125,297.1499938964844,293.1499938964844,0.4195145070552826,-7586.8623046875,304.06109619140625,0.9990000128746032,0.5140694975852966,0.4829371571540832,293.2460021972656,297.1499938964844,293.1499938964844,0.0115214083343744,-3340.534912109375,302.75146484375,0.4404579401016235,0.050000000745058,0.2366358190774917,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.647216796875,294.1900939941406,291.0589294433594,1.0,0.3160226941108703,0.7791963815689087,0.7791963815689087,1.0,1.0,-1.3919553756713867,0.5956107378005981,0.7963445782661438,0.2666778564453125,0.0,0.0,0.5918226838111877,75.71852111816406,103.0,-85.12263488769531,-14486.3056640625,332.3959655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.416015625,308.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17755.60546875,18000.0,0.0,0.0,0.3122037053108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036433577537537,0.6036495566368103,-6.228148322406923e-06,0.0,0.0003168470866512,0.0,0.0,42.06881713867188,0.0,0.0,0.0,0.4062042534351349,4.0,0.0,1.0
651480,293.1546630859375,297.1499938964844,293.1499938964844,0.0984997600317001,-2264.908447265625,304.1466979980469,0.6790050864219666,0.1576199680566787,0.143227607011795,294.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.4404579401016235,0.050000000745058,0.0498856008052825,293.2342224121094,297.1499938964844,293.1499938964844,0.2677451968193054,-3910.57568359375,304.1548767089844,0.8834134936332703,0.3509280383586883,0.2471365183591842,293.18798828125,297.1499938964844,293.1499938964844,0.4195145070552826,-7586.8623046875,304.06109619140625,0.9990000128746032,0.5140694975852966,0.4829371571540832,293.2460021972656,297.1499938964844,293.1499938964844,0.0115214083343744,-3340.534912109375,302.75146484375,0.4404579401016235,0.050000000745058,0.2366358190774917,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.647216796875,294.1900939941406,291.0589294433594,1.0,0.3160226941108703,0.7791963815689087,0.7791963815689087,1.0,1.0,-1.3919553756713867,0.5956107378005981,0.7963445782661438,0.2666778564453125,0.0,0.0,0.5918226838111877,75.71852111816406,103.0,-85.12263488769531,-14486.3056640625,332.3959655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.416015625,308.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17755.60546875,18000.0,0.0,0.0,0.3122037053108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036433577537537,0.6036495566368103,-6.228148322406923e-06,0.0,0.0003168470866512,0.0,0.0,42.06881713867188,0.0,0.0,0.0,0.4062042534351349,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012414321303367,-2316.067626953125,304.1434020996094,0.6686364412307739,0.1603007316589355,0.1464247703552246,294.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.4272611141204834,0.050000000745058,0.0502311773598194,293.23663330078125,297.1499938964844,293.1499938964844,0.2658543586730957,-3888.38037109375,304.156494140625,0.8622403740882874,0.3483089208602905,0.2455810010433197,293.2413330078125,297.1499938964844,293.1499938964844,0.41780486702919,-7544.64404296875,304.09503173828125,0.9805232882499696,0.5021897554397583,0.4787272214889526,293.25311279296875,297.1499938964844,293.1499938964844,0.0115464627742767,-3350.11474609375,302.6970520019531,0.4272611141204834,0.050000000745058,0.2382750660181045,291.0530700683594,291.1499938964844,262.54998779296875,260.6902160644531,280.645751953125,294.1648864746094,291.0562438964844,1.0,0.3251261115074157,0.7784355282783508,0.7784355282783508,1.0,1.0,-1.3912750482559204,0.5951246619224548,0.7961503863334656,0.2666204869747162,0.0,0.0,0.6064803600311279,84.46491241455078,106.0,-10.206618309020996,-14606.6435546875,352.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,308.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17724.599609375,18000.0,0.0,0.0,0.3111068606376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359130144119263,0.6359195113182068,-6.464036687248154e-06,0.0,0.0003157339233439,0.0,0.0,46.60150146484375,0.0,0.0,0.0,0.4182712435722351,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012414321303367,-2316.067626953125,304.1434020996094,0.6686364412307739,0.1603007316589355,0.1464247703552246,294.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.4272611141204834,0.050000000745058,0.0502311773598194,293.23663330078125,297.1499938964844,293.1499938964844,0.2658543586730957,-3888.38037109375,304.156494140625,0.8622403740882874,0.3483089208602905,0.2455810010433197,293.2413330078125,297.1499938964844,293.1499938964844,0.41780486702919,-7544.64404296875,304.09503173828125,0.9805232882499696,0.5021897554397583,0.4787272214889526,293.25311279296875,297.1499938964844,293.1499938964844,0.0115464627742767,-3350.11474609375,302.6970520019531,0.4272611141204834,0.050000000745058,0.2382750660181045,291.0530700683594,291.1499938964844,262.54998779296875,260.6902160644531,280.645751953125,294.1648864746094,291.0562438964844,1.0,0.3251261115074157,0.7784355282783508,0.7784355282783508,1.0,1.0,-1.3912750482559204,0.5951246619224548,0.7961503863334656,0.2666204869747162,0.0,0.0,0.6064803600311279,84.46491241455078,106.0,-10.206618309020996,-14606.6435546875,352.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,308.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17724.599609375,18000.0,0.0,0.0,0.3111068606376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359130144119263,0.6359195113182068,-6.464036687248154e-06,0.0,0.0003157339233439,0.0,0.0,46.60150146484375,0.0,0.0,0.0,0.4182712435722351,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.100468635559082,-2300.767822265625,304.14697265625,0.6556850671768188,0.1585135906934738,0.1458197087049484,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4179131984710693,0.050000000745058,0.05054297670722,293.2489929199219,297.1499938964844,293.1499938964844,0.2614319920539856,-3835.4111328125,304.1617126464844,0.8445132970809937,0.3435843586921692,0.2428106963634491,293.2691345214844,297.1499938964844,293.1499938964844,0.4099219143390655,-7416.830078125,304.12603759765625,0.9586937427520752,0.4941742718219757,0.4708173274993896,293.2717590332031,297.1499938964844,293.1499938964844,0.0114407688379287,-3334.8740234375,302.6132202148437,0.4179131984710693,0.050000000745058,0.2397541254758834,291.0892944335937,291.1499938964844,262.57000732421875,260.7056884765625,280.6890563964844,294.20574951171875,291.0924987792969,1.0,0.3318226337432861,0.7775290012359619,0.7775290012359619,1.0,1.0,-1.3798784017562866,0.5897786617279053,0.7900997400283813,0.2637026607990265,0.0,0.0,0.6121545433998108,92.17098999023438,94.0,33.86069869995117,-14511.2841796875,365.5181274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7436218261719,308.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.265625,18000.0,0.0,0.0,0.3114693760871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532265543937683,0.6532332301139832,-6.62821730657015e-06,0.0,0.0003161018248647,0.0,0.0,49.37207412719727,0.0,0.0,0.0,0.4252534508705139,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.100468635559082,-2300.767822265625,304.14697265625,0.6556850671768188,0.1585135906934738,0.1458197087049484,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.4179131984710693,0.050000000745058,0.05054297670722,293.2489929199219,297.1499938964844,293.1499938964844,0.2614319920539856,-3835.4111328125,304.1617126464844,0.8445132970809937,0.3435843586921692,0.2428106963634491,293.2691345214844,297.1499938964844,293.1499938964844,0.4099219143390655,-7416.830078125,304.12603759765625,0.9586937427520752,0.4941742718219757,0.4708173274993896,293.2717590332031,297.1499938964844,293.1499938964844,0.0114407688379287,-3334.8740234375,302.6132202148437,0.4179131984710693,0.050000000745058,0.2397541254758834,291.0892944335937,291.1499938964844,262.57000732421875,260.7056884765625,280.6890563964844,294.20574951171875,291.0924987792969,1.0,0.3318226337432861,0.7775290012359619,0.7775290012359619,1.0,1.0,-1.3798784017562866,0.5897786617279053,0.7900997400283813,0.2637026607990265,0.0,0.0,0.6121545433998108,92.17098999023438,94.0,33.86069869995117,-14511.2841796875,365.5181274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7436218261719,308.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.265625,18000.0,0.0,0.0,0.3114693760871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532265543937683,0.6532332301139832,-6.62821730657015e-06,0.0,0.0003161018248647,0.0,0.0,49.37207412719727,0.0,0.0,0.0,0.4252534508705139,4.0,0.0,1.0
651780,293.1591491699219,297.1499938964844,293.1499938964844,0.0991590693593025,-2275.732666015625,304.150146484375,0.6514101028442383,0.1568406671285629,0.1445084512233734,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4161761701107025,0.050000000745058,0.0506088994443416,293.25445556640625,297.1499938964844,293.1499938964844,0.2573327720165252,-3786.7431640625,304.16455078125,0.8388499617576599,0.3399596512317657,0.2401940524578094,293.2773132324219,297.1499938964844,293.1499938964844,0.4046035408973694,-7332.74853515625,304.142578125,0.9515066742897034,0.4894757866859436,0.4658977389335632,293.2841491699219,297.1499938964844,293.1499938964844,0.0112911202013492,-3310.244873046875,302.5398864746094,0.4161761701107025,0.050000000745058,0.2400668263435363,291.1181640625,291.1499938964844,262.5899963378906,260.7211303710937,280.7293701171875,294.2441711425781,291.1196594238281,1.0,0.3317932188510895,0.776622474193573,0.776622474193573,1.0,1.0,-1.369712471961975,0.5849965214729309,0.784716010093689,0.2611044347286224,0.0,0.0,0.6142458319664001,93.67330169677734,82.0,33.61298751831055,-14371.267578125,364.1526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,308.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.615234375,18000.0,0.0,0.0,0.312427669763565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603540778160095,0.6603607535362244,-6.704373390675755e-06,0.0,0.0003170743584632,0.0,0.0,50.59123229980469,0.0,0.0,0.0,0.4282634556293487,4.0,0.0,1.0
651840,293.1591491699219,297.1499938964844,293.1499938964844,0.0991590693593025,-2275.732666015625,304.150146484375,0.6514101028442383,0.1568406671285629,0.1445084512233734,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4161761701107025,0.050000000745058,0.0506088994443416,293.25445556640625,297.1499938964844,293.1499938964844,0.2573327720165252,-3786.7431640625,304.16455078125,0.8388499617576599,0.3399596512317657,0.2401940524578094,293.2773132324219,297.1499938964844,293.1499938964844,0.4046035408973694,-7332.74853515625,304.142578125,0.9515066742897034,0.4894757866859436,0.4658977389335632,293.2841491699219,297.1499938964844,293.1499938964844,0.0112911202013492,-3310.244873046875,302.5398864746094,0.4161761701107025,0.050000000745058,0.2400668263435363,291.1181640625,291.1499938964844,262.5899963378906,260.7211303710937,280.7293701171875,294.2441711425781,291.1196594238281,1.0,0.3317932188510895,0.776622474193573,0.776622474193573,1.0,1.0,-1.369712471961975,0.5849965214729309,0.784716010093689,0.2611044347286224,0.0,0.0,0.6142458319664001,93.67330169677734,82.0,33.61298751831055,-14371.267578125,364.1526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,308.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.615234375,18000.0,0.0,0.0,0.312427669763565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603540778160095,0.6603607535362244,-6.704373390675755e-06,0.0,0.0003170743584632,0.0,0.0,50.59123229980469,0.0,0.0,0.0,0.4282634556293487,4.0,0.0,1.0
651900,293.16461181640625,297.1499938964844,293.1499938964844,0.0982377901673317,-2258.34423828125,304.1517944335937,0.6511629223823547,0.15565225481987,0.143473744392395,294.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4171773195266723,0.050000000745058,0.0505706630647182,293.2560119628906,297.1499938964844,293.1499938964844,0.2555554509162903,-3765.801513671875,304.1651306152344,0.8391315937042236,0.3383342921733856,0.2390010505914688,293.2782897949219,297.1499938964844,293.1499938964844,0.4025928974151611,-7301.60009765625,304.1475524902344,0.952209770679474,0.4876701831817627,0.4640262126922607,293.2885437011719,297.1499938964844,293.1499938964844,0.0112043553963303,-3295.72021484375,302.5058898925781,0.4171773195266723,0.050000000745058,0.2398854494094848,291.1261901855469,291.1499938964844,262.6000061035156,260.7288818359375,280.7437438964844,294.25274658203125,291.1275634765625,1.0,0.3300555944442749,0.7761692404747009,0.7761692404747009,1.0,1.0,-1.3645281791687012,0.5825586915016174,0.7819695472717285,0.2597898542881012,0.0,0.0,0.6150254607200623,92.6207504272461,82.0,28.84756660461425,-14304.650390625,359.2318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,308.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.46875,18000.0,0.0,0.0,0.3129961788654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625133156776428,0.6625199913978577,-6.725529601681046e-06,0.0,0.000317651341902,0.0,0.0,50.95245361328125,0.0,0.0,0.0,0.4291609227657318,4.0,0.0,1.0
651960,293.16973876953125,297.1499938964844,293.1499938964844,0.0972240716218948,-2239.23486328125,304.1533203125,0.651957631111145,0.1544630527496338,0.1423336863517761,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4191375076770782,0.050000000745058,0.0504983440041542,293.2571105957031,297.1499938964844,293.1499938964844,0.2538115084171295,-3745.25244140625,304.1655578613281,0.8409221172332764,0.3367718458175659,0.2378400266170501,293.2782287597656,297.1499938964844,293.1499938964844,0.4007076919078827,-7272.77392578125,304.1513977050781,0.9549793004989624,0.4860577285289764,0.4623515903949737,293.2920227050781,297.1499938964844,293.1499938964844,0.0111098047345876,-3279.38232421875,302.4735412597656,0.4191375076770782,0.050000000745058,0.2395424097776413,291.1343994140625,291.1499938964844,262.6099853515625,260.7366027832031,280.7572326660156,294.2606201171875,291.1358642578125,1.0,0.3274321556091308,0.7759274840354919,0.7759274840354919,1.0,1.0,-1.3592571020126345,0.5801093578338623,0.779147744178772,0.258487194776535,0.0,0.0,0.6152435541152954,90.70428466796876,70.0,26.51887321472168,-14240.318359375,352.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,308.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21875,18000.0,0.0,0.0,0.3135771751403808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638914942741394,0.663898229598999,-6.740418939443771e-06,0.0,0.0003182409855071,0.0,0.0,51.19213485717773,0.0,0.0,0.0,0.4297294020652771,4.0,0.0,1.0
652020,293.17791748046875,297.1499938964844,293.1499938964844,0.0952407717704773,-2201.892333984375,304.1554870605469,0.6567649245262146,0.1522965133190155,0.1401087790727615,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4258009195327759,0.050000000745058,0.0502759180963039,293.2586364746094,297.1499938964844,293.1499938964844,0.250383973121643,-3704.849853515625,304.16607666015625,0.8484248518943787,0.3337494134902954,0.2355530709028244,293.2763671875,297.1499938964844,293.1499938964844,0.3971553742885589,-7219.33642578125,304.15679931640625,0.9653565883636476,0.483181893825531,0.4593283236026764,293.2970886230469,297.1499938964844,293.1499938964844,0.0109051596373319,-3242.90625,302.41241455078125,0.4258009195327759,0.050000000745058,0.2384873032569885,291.150390625,291.1499938964844,262.6300048828125,260.7520446777344,280.7831115722656,294.2746276855469,291.1517639160156,1.0,0.3200926780700683,0.7754439115524292,0.7754439115524292,1.0,1.0,-1.3486783504486084,0.5751969218254089,0.7734814882278442,0.2558970153331756,0.0,0.0,0.6141016483306885,84.90257263183594,58.0,23.240203857421875,-14112.0078125,334.05194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,308.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.91015625,18000.0,0.0,0.0,0.3146400451660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633281111717224,0.6633349061012268,-6.744854545104317e-06,0.0,0.0003193196607753,0.0,0.0,51.1573486328125,0.0,0.0,0.0,0.4295873343944549,4.0,0.0,1.0
652080,293.17791748046875,297.1499938964844,293.1499938964844,0.0952407717704773,-2201.892333984375,304.1554870605469,0.6567649245262146,0.1522965133190155,0.1401087790727615,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4258009195327759,0.050000000745058,0.0502759180963039,293.2586364746094,297.1499938964844,293.1499938964844,0.250383973121643,-3704.849853515625,304.16607666015625,0.8484248518943787,0.3337494134902954,0.2355530709028244,293.2763671875,297.1499938964844,293.1499938964844,0.3971553742885589,-7219.33642578125,304.15679931640625,0.9653565883636476,0.483181893825531,0.4593283236026764,293.2970886230469,297.1499938964844,293.1499938964844,0.0109051596373319,-3242.90625,302.41241455078125,0.4258009195327759,0.050000000745058,0.2384873032569885,291.150390625,291.1499938964844,262.6300048828125,260.7520446777344,280.7831115722656,294.2746276855469,291.1517639160156,1.0,0.3200926780700683,0.7754439115524292,0.7754439115524292,1.0,1.0,-1.3486783504486084,0.5751969218254089,0.7734814882278442,0.2558970153331756,0.0,0.0,0.6141016483306885,84.90257263183594,58.0,23.240203857421875,-14112.0078125,334.05194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,308.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.91015625,18000.0,0.0,0.0,0.3146400451660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633281111717224,0.6633349061012268,-6.744854545104317e-06,0.0,0.0003193196607753,0.0,0.0,51.1573486328125,0.0,0.0,0.0,0.4295873343944549,4.0,0.0,1.0
652140,293.1835632324219,297.1499938964844,293.1499938964844,0.0934387743473053,-2168.008544921875,304.1566467285156,0.6658589243888855,0.1504440307617187,0.1380979269742965,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4364441931247711,0.050000000745058,0.0499817617237567,293.2596130371094,297.1499938964844,293.1499938964844,0.246998906135559,-3664.892333984375,304.1663513183594,0.8608717322349548,0.3307958841323852,0.2332726716995239,293.2733764648437,297.1499938964844,293.1499938964844,0.393770158290863,-7169.2216796875,304.1601257324219,0.9802802205085754,0.4805876910686493,0.4565425813198089,293.30035400390625,297.1499938964844,293.1499938964844,0.0106891468167305,-3203.210693359375,302.3545227050781,0.4364441931247711,0.050000000745058,0.2370919436216354,291.16522216796875,291.1499938964844,262.6499938964844,260.7674865722656,280.8082275390625,294.2869873046875,291.1665344238281,1.0,0.3106429874897003,0.7749603986740112,0.7749603986740112,1.0,1.0,-1.3381550312042236,0.5703069567680359,0.7678481340408325,0.2533516585826874,0.0,0.0,0.6110698580741882,77.28765869140625,46.0,21.21289253234864,-13985.7763671875,311.9570007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,308.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.556640625,18000.0,0.0,0.0,0.3153771162033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587121486663818,0.6587188839912415,-6.716310963383876e-06,0.0,0.0003200676874257,0.0,0.0,50.484893798828125,0.0,0.0,0.0,0.4278580248355865,4.0,0.0,1.0
652200,293.1835632324219,297.1499938964844,293.1499938964844,0.0934387743473053,-2168.008544921875,304.1566467285156,0.6658589243888855,0.1504440307617187,0.1380979269742965,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4364441931247711,0.050000000745058,0.0499817617237567,293.2596130371094,297.1499938964844,293.1499938964844,0.246998906135559,-3664.892333984375,304.1663513183594,0.8608717322349548,0.3307958841323852,0.2332726716995239,293.2733764648437,297.1499938964844,293.1499938964844,0.393770158290863,-7169.2216796875,304.1601257324219,0.9802802205085754,0.4805876910686493,0.4565425813198089,293.30035400390625,297.1499938964844,293.1499938964844,0.0106891468167305,-3203.210693359375,302.3545227050781,0.4364441931247711,0.050000000745058,0.2370919436216354,291.16522216796875,291.1499938964844,262.6499938964844,260.7674865722656,280.8082275390625,294.2869873046875,291.1665344238281,1.0,0.3106429874897003,0.7749603986740112,0.7749603986740112,1.0,1.0,-1.3381550312042236,0.5703069567680359,0.7678481340408325,0.2533516585826874,0.0,0.0,0.6110698580741882,77.28765869140625,46.0,21.21289253234864,-13985.7763671875,311.9570007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,308.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.556640625,18000.0,0.0,0.0,0.3153771162033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587121486663818,0.6587188839912415,-6.716310963383876e-06,0.0,0.0003200676874257,0.0,0.0,50.484893798828125,0.0,0.0,0.0,0.4278580248355865,4.0,0.0,1.0
652260,293.1872863769531,297.1499938964844,293.1499938964844,0.0918035209178924,-2137.297119140625,304.1571350097656,0.6795656085014343,0.1488339602947235,0.1362808942794799,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.4521090388298034,0.050000000745058,0.0496427677571773,293.26031494140625,297.1499938964844,293.1499938964844,0.2436431944370269,-3625.20263671875,304.16650390625,0.8787516951560974,0.327877402305603,0.2309882044792175,293.26983642578125,297.1499938964844,293.1499938964844,0.3904895484447479,-7121.232421875,304.1622009277344,0.9976429343223572,0.4781761467456817,0.4539008736610412,293.3024597167969,297.1499938964844,293.1499938964844,0.0104690846055746,-3161.7431640625,302.2987365722656,0.4521090388298034,0.050000000745058,0.2354839146137237,291.1790466308594,291.1499938964844,262.6700134277344,260.7829284667969,280.8327941894531,294.29815673828125,291.1802062988281,1.0,0.2996243238449096,0.7745040655136108,0.7745040655136108,1.0,1.0,-1.3277099132537842,0.5654518604278564,0.7622580528259277,0.2508652210235595,0.0,0.0,0.6062583923339844,68.54096221923828,34.0,19.403898239135746,-13859.5478515625,287.6642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,307.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.361328125,18000.0,0.0,0.0,0.3156097829341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502880454063416,0.6502947211265564,-6.657219728367636e-06,0.0,0.0003203038068022,0.0,0.0,49.23044204711914,0.0,0.0,0.0,0.424651026725769,4.0,0.0,1.0
652320,293.1872863769531,297.1499938964844,293.1499938964844,0.0918035209178924,-2137.297119140625,304.1571350097656,0.6795656085014343,0.1488339602947235,0.1362808942794799,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.4521090388298034,0.050000000745058,0.0496427677571773,293.26031494140625,297.1499938964844,293.1499938964844,0.2436431944370269,-3625.20263671875,304.16650390625,0.8787516951560974,0.327877402305603,0.2309882044792175,293.26983642578125,297.1499938964844,293.1499938964844,0.3904895484447479,-7121.232421875,304.1622009277344,0.9976429343223572,0.4781761467456817,0.4539008736610412,293.3024597167969,297.1499938964844,293.1499938964844,0.0104690846055746,-3161.7431640625,302.2987365722656,0.4521090388298034,0.050000000745058,0.2354839146137237,291.1790466308594,291.1499938964844,262.6700134277344,260.7829284667969,280.8327941894531,294.29815673828125,291.1802062988281,1.0,0.2996243238449096,0.7745040655136108,0.7745040655136108,1.0,1.0,-1.3277099132537842,0.5654518604278564,0.7622580528259277,0.2508652210235595,0.0,0.0,0.6062583923339844,68.54096221923828,34.0,19.403898239135746,-13859.5478515625,287.6642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,307.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.361328125,18000.0,0.0,0.0,0.3156097829341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502880454063416,0.6502947211265564,-6.657219728367636e-06,0.0,0.0003203038068022,0.0,0.0,49.23044204711914,0.0,0.0,0.0,0.424651026725769,4.0,0.0,1.0
