time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1944274902344,297.1499938964844,293.1499938964844,0.0898073837161064,-2099.386474609375,304.1581726074219,0.6922858357429504,0.1464682221412658,0.1342711895704269,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.4680543541908264,0.050000000745058,0.0493651330471038,293.2606811523437,297.1499938964844,293.1499938964844,0.2398453652858734,-3579.638671875,304.1673889160156,0.8961652517318726,0.3250089883804321,0.228782832622528,293.2489318847656,297.1499938964844,293.1499938964844,0.3645017743110657,-6727.07275390625,304.20220947265625,0.9990000128746032,0.4792972803115845,0.4287637770175934,293.3031311035156,297.1499938964844,293.1499938964844,0.0102612134069204,-3119.2724609375,302.2496337890625,0.4680543541908264,0.050000000745058,0.2341669350862503,291.217041015625,291.1499938964844,262.69000244140625,260.7983703613281,280.8720092773437,294.3033142089844,291.22369384765625,1.0,0.2865267693996429,0.7740477323532104,0.7740477323532104,1.0,1.0,-1.290590524673462,0.5484551191329956,0.7421354055404663,0.2420785874128341,0.0,0.0,0.5955713987350464,60.93979644775391,25.0,61.78907012939453,-13563.8291015625,255.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,308.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.224609375,18000.0,0.0,0.0,0.3149574100971222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352145671844482,0.6352211236953735,-6.558744644280523e-06,0.0,0.0003196417237631,0.0,0.0,47.07514190673828,0.0,0.0,0.0,0.4188950359821319,4.0,0.0,1.0
652440,293.1944274902344,297.1499938964844,293.1499938964844,0.0898073837161064,-2099.386474609375,304.1581726074219,0.6922858357429504,0.1464682221412658,0.1342711895704269,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.4680543541908264,0.050000000745058,0.0493651330471038,293.2606811523437,297.1499938964844,293.1499938964844,0.2398453652858734,-3579.638671875,304.1673889160156,0.8961652517318726,0.3250089883804321,0.228782832622528,293.2489318847656,297.1499938964844,293.1499938964844,0.3645017743110657,-6727.07275390625,304.20220947265625,0.9990000128746032,0.4792972803115845,0.4287637770175934,293.3031311035156,297.1499938964844,293.1499938964844,0.0102612134069204,-3119.2724609375,302.2496337890625,0.4680543541908264,0.050000000745058,0.2341669350862503,291.217041015625,291.1499938964844,262.69000244140625,260.7983703613281,280.8720092773437,294.3033142089844,291.22369384765625,1.0,0.2865267693996429,0.7740477323532104,0.7740477323532104,1.0,1.0,-1.290590524673462,0.5484551191329956,0.7421354055404663,0.2420785874128341,0.0,0.0,0.5955713987350464,60.93979644775391,25.0,61.78907012939453,-13563.8291015625,255.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,308.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.224609375,18000.0,0.0,0.0,0.3149574100971222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352145671844482,0.6352211236953735,-6.558744644280523e-06,0.0,0.0003196417237631,0.0,0.0,47.07514190673828,0.0,0.0,0.0,0.4188950359821319,4.0,0.0,1.0
652500,293.2026062011719,297.1499938964844,293.1499938964844,0.0880763903260231,-2066.490966796875,304.1598205566406,0.6976580619812012,0.1443001478910446,0.1324782818555832,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.4752013385295868,0.050000000745058,0.0492335222661495,293.26123046875,297.1499938964844,293.1499938964844,0.2377050966024398,-3553.7373046875,304.1681213378906,0.9056074023246764,0.3235034048557281,0.2276796549558639,293.22479248046875,297.1499938964844,293.1499938964844,0.3487019836902618,-6488.0107421875,304.22137451171875,0.9990000128746032,0.4827761948108673,0.4139442145824432,293.3031005859375,297.1499938964844,293.1499938964844,0.0101527413353323,-3095.77734375,302.228271484375,0.4752013385295868,0.050000000745058,0.2335426211357116,291.2497863769531,291.1499938964844,262.70001220703125,260.8060607910156,280.8728942871094,294.2688293457031,291.2548522949219,1.0,0.2796521484851837,0.7738195657730103,0.7738195657730103,1.0,1.0,-1.2684179544448853,0.5383560657501221,0.7300618886947632,0.2368205040693283,0.0,0.0,0.5855968594551086,57.27276992797852,25.0,70.03978729248047,-13359.5478515625,239.40740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,308.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18266.298828125,18000.0,0.0,0.0,0.3140055537223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190868020057678,0.6190932989120483,-6.4583095991110895e-06,0.0,0.0003186757094226,0.0,0.0,44.86137390136719,0.0,0.0,0.0,0.4129739999771118,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0863910987973213,-2034.6932373046875,304.1610717773437,0.7035268545150757,0.1428733319044113,0.1306611448526382,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.4819158017635345,0.050000000745058,0.0491031557321548,293.26318359375,297.1499938964844,293.1499938964844,0.2355413138866424,-3527.632568359375,304.16876220703125,0.9163606762886048,0.32170569896698,0.2263983637094497,293.19775390625,297.1499938964844,293.1499938964844,0.3327325284481048,-6246.04541015625,304.2373962402344,0.9990000128746032,0.4871369898319244,0.3987216651439667,293.30291748046875,297.1499938964844,293.1499938964844,0.0100537938997149,-3074.81005859375,302.2059936523437,0.4819158017635345,0.050000000745058,0.2329242378473281,291.27325439453125,291.1499938964844,262.7099914550781,260.81378173828125,280.873046875,294.23199462890625,291.2771911621094,1.0,0.2725657224655151,0.7737224698066711,0.7737224698066711,1.0,1.0,-1.2455273866653442,0.5279605984687805,0.7175667881965637,0.2314746081829071,0.0,0.0,0.5749920606613159,53.63394927978516,28.0,65.63618469238281,-13138.0537109375,223.30674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,308.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18326.94921875,18000.0,0.0,0.0,0.3125230967998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996304750442505,0.5996367931365967,-6.3280363065132406e-06,0.0,0.000317171216011,0.0,0.0,42.22689437866211,0.0,0.0,0.0,0.4058769941329956,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848037675023078,-2005.034423828125,304.1599426269531,0.7146483063697815,0.1416388601064682,0.1290072053670883,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.4916076064109802,0.050000000745058,0.0489186346530914,293.2639465332031,297.1499938964844,293.1499938964844,0.2319489866495132,-3484.691162109375,304.1684265136719,0.933579683303833,0.3186798393726349,0.224061980843544,293.1488647460937,297.1499938964844,293.1499938964844,0.3088125884532928,-5885.52099609375,304.2474670410156,0.9990000128746032,0.4958540201187134,0.3761211931705475,293.30194091796875,297.1499938964844,293.1499938964844,0.0099003566429018,-3043.5751953125,302.1600036621094,0.4916076064109802,0.050000000745058,0.2320489436388015,291.2986145019531,291.1499938964844,262.7300109863281,260.8291931152344,280.8677673339844,294.1614685058594,291.2989196777344,1.0,0.2626208364963531,0.7735283374786377,0.7735283374786377,1.0,1.0,-1.2123287916183472,0.5128742456436157,0.6994545459747314,0.2239159196615219,0.0,0.0,0.5530238747596741,48.48653030395508,31.0,32.26776123046875,-12758.419921875,201.12342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6769714355469,308.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18360.419921875,18000.0,0.0,0.0,0.307963490486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576358437538147,0.5576419234275818,-6.040537300577853e-06,0.0,0.0003125437942799,0.0,0.0,36.83186340332031,0.0,0.0,0.0,0.3906890749931335,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848037675023078,-2005.034423828125,304.1599426269531,0.7146483063697815,0.1416388601064682,0.1290072053670883,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.4916076064109802,0.050000000745058,0.0489186346530914,293.2639465332031,297.1499938964844,293.1499938964844,0.2319489866495132,-3484.691162109375,304.1684265136719,0.933579683303833,0.3186798393726349,0.224061980843544,293.1488647460937,297.1499938964844,293.1499938964844,0.3088125884532928,-5885.52099609375,304.2474670410156,0.9990000128746032,0.4958540201187134,0.3761211931705475,293.30194091796875,297.1499938964844,293.1499938964844,0.0099003566429018,-3043.5751953125,302.1600036621094,0.4916076064109802,0.050000000745058,0.2320489436388015,291.2986145019531,291.1499938964844,262.7300109863281,260.8291931152344,280.8677673339844,294.1614685058594,291.2989196777344,1.0,0.2626208364963531,0.7735283374786377,0.7735283374786377,1.0,1.0,-1.2123287916183472,0.5128742456436157,0.6994545459747314,0.2239159196615219,0.0,0.0,0.5530238747596741,48.48653030395508,31.0,32.26776123046875,-12758.419921875,201.12342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6769714355469,308.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18360.419921875,18000.0,0.0,0.0,0.307963490486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576358437538147,0.5576419234275818,-6.040537300577853e-06,0.0,0.0003125437942799,0.0,0.0,36.83186340332031,0.0,0.0,0.0,0.3906890749931335,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.084067091345787,-1991.6964111328125,304.1578674316406,0.7226503491401672,0.1408213526010513,0.1281105726957321,294.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.4985536336898803,0.050000000745058,0.0487987287342548,293.2637634277344,297.1499938964844,293.1499938964844,0.229291021823883,-3453.431640625,304.16668701171875,0.9452974796295166,0.31583172082901,0.2219792902469635,293.109619140625,297.1499938964844,293.1499938964844,0.2926614880561828,-5643.77587890625,304.2416076660156,0.9990000128746032,0.5038581490516663,0.3606763780117035,293.3003234863281,297.1499938964844,293.1499938964844,0.0097927823662757,-3024.1025390625,302.1114196777344,0.4985536336898803,0.050000000745058,0.2314801514148712,291.29345703125,291.1499938964844,262.75,260.8446044921875,280.8738098144531,294.11871337890625,291.2920837402344,1.0,0.2557645440101623,0.7733342051506042,0.7733342051506042,1.0,1.0,-1.1893837451934814,0.5023365020751953,0.6870473027229309,0.2191197276115417,0.0,0.0,0.5340743660926819,45.13946914672852,34.0,-0.937392234802246,-12461.3095703125,186.8240661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0302124023437,308.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18305.3046875,18000.0,0.0,0.0,0.3016180694103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205401182174683,0.5205458998680115,-5.786066139989998e-06,0.0,0.0003061039897147,0.0,0.0,32.4246711730957,0.0,0.0,0.0,0.3774888515472412,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.084067091345787,-1991.6964111328125,304.1578674316406,0.7226503491401672,0.1408213526010513,0.1281105726957321,294.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.4985536336898803,0.050000000745058,0.0487987287342548,293.2637634277344,297.1499938964844,293.1499938964844,0.229291021823883,-3453.431640625,304.16668701171875,0.9452974796295166,0.31583172082901,0.2219792902469635,293.109619140625,297.1499938964844,293.1499938964844,0.2926614880561828,-5643.77587890625,304.2416076660156,0.9990000128746032,0.5038581490516663,0.3606763780117035,293.3003234863281,297.1499938964844,293.1499938964844,0.0097927823662757,-3024.1025390625,302.1114196777344,0.4985536336898803,0.050000000745058,0.2314801514148712,291.29345703125,291.1499938964844,262.75,260.8446044921875,280.8738098144531,294.11871337890625,291.2920837402344,1.0,0.2557645440101623,0.7733342051506042,0.7733342051506042,1.0,1.0,-1.1893837451934814,0.5023365020751953,0.6870473027229309,0.2191197276115417,0.0,0.0,0.5340743660926819,45.13946914672852,34.0,-0.937392234802246,-12461.3095703125,186.8240661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0302124023437,308.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18305.3046875,18000.0,0.0,0.0,0.3016180694103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205401182174683,0.5205458998680115,-5.786066139989998e-06,0.0,0.0003061039897147,0.0,0.0,32.4246711730957,0.0,0.0,0.0,0.3774888515472412,4.0,0.0,1.0
652860,293.1996154785156,297.1499938964844,293.1499938964844,0.0835538357496261,-1982.635009765625,304.1561279296875,0.7275012135505676,0.1400854587554931,0.1273681372404098,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784423828125,0.5032268166542053,0.050000000745058,0.0487256497144699,293.26422119140625,297.1499938964844,293.1499938964844,0.2268864810466766,-3425.227294921875,304.1651611328125,0.9516060948371888,0.3128548860549927,0.2198876738548278,293.0796813964844,297.1499938964844,293.1499938964844,0.282446414232254,-5492.99658203125,304.2279663085937,0.9990000128746032,0.5109707713127136,0.3509299159049988,293.2984924316406,297.1499938964844,293.1499938964844,0.0097101060673594,-3010.685791015625,302.0619201660156,0.5032268166542053,0.050000000745058,0.2311335057020187,291.27606201171875,291.1499938964844,262.7699890136719,260.8599853515625,280.8899841308594,294.0983581542969,291.2737121582031,1.0,0.2513562142848968,0.7733080983161926,0.7733080983161926,1.0,1.0,-1.1737768650054932,0.4950249791145324,0.6787518858909607,0.2163906693458557,0.0,0.0,0.5183229446411133,43.09302520751953,52.0,-21.436851501464844,-12231.5234375,177.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3687744140625,308.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.62109375,18000.0,0.0,0.0,0.2940217554569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904409646987915,0.4904465675354004,-5.588474323303672e-06,0.0,0.000298394676065,0.0,0.0,29.129226684570312,0.0,0.0,0.0,0.3670383393764496,4.0,0.0,1.0
652920,293.1996154785156,297.1499938964844,293.1499938964844,0.0835538357496261,-1982.635009765625,304.1561279296875,0.7275012135505676,0.1400854587554931,0.1273681372404098,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784423828125,0.5032268166542053,0.050000000745058,0.0487256497144699,293.26422119140625,297.1499938964844,293.1499938964844,0.2268864810466766,-3425.227294921875,304.1651611328125,0.9516060948371888,0.3128548860549927,0.2198876738548278,293.0796813964844,297.1499938964844,293.1499938964844,0.282446414232254,-5492.99658203125,304.2279663085937,0.9990000128746032,0.5109707713127136,0.3509299159049988,293.2984924316406,297.1499938964844,293.1499938964844,0.0097101060673594,-3010.685791015625,302.0619201660156,0.5032268166542053,0.050000000745058,0.2311335057020187,291.27606201171875,291.1499938964844,262.7699890136719,260.8599853515625,280.8899841308594,294.0983581542969,291.2737121582031,1.0,0.2513562142848968,0.7733080983161926,0.7733080983161926,1.0,1.0,-1.1737768650054932,0.4950249791145324,0.6787518858909607,0.2163906693458557,0.0,0.0,0.5183229446411133,43.09302520751953,52.0,-21.436851501464844,-12231.5234375,177.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3687744140625,308.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.62109375,18000.0,0.0,0.0,0.2940217554569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904409646987915,0.4904465675354004,-5.588474323303672e-06,0.0,0.000298394676065,0.0,0.0,29.129226684570312,0.0,0.0,0.0,0.3670383393764496,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833265259861946,-1979.203857421875,304.1544494628906,0.7213327884674072,0.1393180936574936,0.1267523020505905,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.4993670582771301,0.050000000745058,0.0487856231629848,293.2654724121094,297.1499938964844,293.1499938964844,0.2249382585287094,-3402.802734375,304.1632995605469,0.9401814341545104,0.3097105026245117,0.2177724242210388,293.0667724609375,297.1499938964844,293.1499938964844,0.2897010743618011,-5619.4228515625,304.189208984375,0.9990000128746032,0.5154221057891846,0.3589402735233307,293.29718017578125,297.1499938964844,293.1499938964844,0.0096792103722691,-3010.541015625,302.0077514648437,0.4993670582771301,0.050000000745058,0.2314179986715316,291.2362670898437,291.1499938964844,262.7900085449219,260.8753967285156,280.9037170410156,294.105224609375,291.2295227050781,1.0,0.2549872398376465,0.773281991481781,0.773281991481781,1.0,1.0,-1.180515170097351,0.4978785216808319,0.6826366186141968,0.218439370393753,0.0,0.0,0.5089331269264221,44.71608352661133,70.0,-61.27462005615234,-12159.4423828125,183.17453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6380920410156,308.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.095703125,18000.0,0.0,0.0,0.285878449678421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694997668266296,0.4695052206516266,-5.4487331908603664e-06,0.0,0.000290130265057,0.0,0.0,26.9478816986084,0.0,0.0,0.0,0.3598702549934387,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833265259861946,-1979.203857421875,304.1544494628906,0.7213327884674072,0.1393180936574936,0.1267523020505905,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.4993670582771301,0.050000000745058,0.0487856231629848,293.2654724121094,297.1499938964844,293.1499938964844,0.2249382585287094,-3402.802734375,304.1632995605469,0.9401814341545104,0.3097105026245117,0.2177724242210388,293.0667724609375,297.1499938964844,293.1499938964844,0.2897010743618011,-5619.4228515625,304.189208984375,0.9990000128746032,0.5154221057891846,0.3589402735233307,293.29718017578125,297.1499938964844,293.1499938964844,0.0096792103722691,-3010.541015625,302.0077514648437,0.4993670582771301,0.050000000745058,0.2314179986715316,291.2362670898437,291.1499938964844,262.7900085449219,260.8753967285156,280.9037170410156,294.105224609375,291.2295227050781,1.0,0.2549872398376465,0.773281991481781,0.773281991481781,1.0,1.0,-1.180515170097351,0.4978785216808319,0.6826366186141968,0.218439370393753,0.0,0.0,0.5089331269264221,44.71608352661133,70.0,-61.27462005615234,-12159.4423828125,183.17453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6380920410156,308.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.095703125,18000.0,0.0,0.0,0.285878449678421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694997668266296,0.4695052206516266,-5.4487331908603664e-06,0.0,0.000290130265057,0.0,0.0,26.9478816986084,0.0,0.0,0.0,0.3598702549934387,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833319947123527,-1979.8914794921875,304.15362548828125,0.714423656463623,0.1388940513134002,0.1264596581459045,294.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4947316944599151,0.050000000745058,0.0488631911575794,293.2662658691406,297.1499938964844,293.1499938964844,0.224245399236679,-3395.178466796875,304.16217041015625,0.928379237651825,0.308091938495636,0.2167137712240219,293.07110595703125,297.1499938964844,293.1499938964844,0.2996897399425506,-5782.04443359375,304.1639099121094,0.9990000128746032,0.5156338214874268,0.3690475523471832,293.29705810546875,297.1499938964844,293.1499938964844,0.0096848029643297,-3016.344970703125,301.97686767578125,0.4947316944599151,0.050000000745058,0.2317859381437301,291.201416015625,291.1499938964844,262.79998779296875,260.8830871582031,280.9107971191406,294.1220092773437,291.19403076171875,1.0,0.2592778503894806,0.7732689380645752,0.7732689380645752,1.0,1.0,-1.1915562152862549,0.5028166770935059,0.6887394785881042,0.2210591584444046,0.0,0.0,0.5089771151542664,46.8358154296875,70.0,-79.86185455322266,-12206.5029296875,190.9568786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7215881347656,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.208984375,18000.0,0.0,0.0,0.2819763720035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659832119941711,0.4659886360168457,-5.412522568803979e-06,0.0,0.0002861701650545,0.0,0.0,26.53740692138672,0.0,0.0,0.0,0.3585121631622314,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833407789468765,-1980.6363525390625,304.1529541015625,0.7051945328712463,0.1384278535842895,0.1261615455150604,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4888859093189239,0.050000000745058,0.0489690750837326,293.26715087890625,297.1499938964844,293.1499938964844,0.223573625087738,-3387.7734375,304.1611633300781,0.9139741659164428,0.3064446747303009,0.2156559079885482,293.08258056640625,297.1499938964844,293.1499938964844,0.3130598366260528,-5995.76708984375,304.1370544433594,0.9990000128746032,0.5143857002258301,0.3824140727519989,293.29736328125,297.1499938964844,293.1499938964844,0.0096970563754439,-3023.768798828125,301.9443664550781,0.4888859093189239,0.050000000745058,0.2322882115840912,291.1652526855469,291.1499938964844,262.8099975585937,260.8907775878906,280.9187927246094,294.1463623046875,291.1580505371094,1.0,0.2649613618850708,0.7730861306190491,0.7730861306190491,1.0,1.0,-1.2066993713378906,0.509618878364563,0.6970805525779724,0.2245258390903473,0.0,0.0,0.511584460735321,49.7300910949707,88.0,-89.75052642822266,-12302.798828125,201.81399536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7582702636719,308.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.278421938419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672006368637085,0.4672060310840606,-5.40278142580064e-06,0.0,0.0002825628616847,0.0,0.0,26.58476448059082,0.0,0.0,0.0,0.3586872816085815,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0832975134253501,-1980.923828125,304.1520690917969,0.6825039982795715,0.1373276859521865,0.1255045384168625,294.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4737443625926971,0.050000000745058,0.0492614284157753,293.26922607421875,297.1499938964844,293.1499938964844,0.2221968024969101,-3372.4013671875,304.1597595214844,0.883542537689209,0.3030601739883423,0.213537722826004,293.12518310546875,297.1499938964844,293.1499938964844,0.3484223484992981,-6547.84228515625,304.0824890136719,0.9990000128746032,0.5075100064277649,0.4171022176742553,293.2997131347656,297.1499938964844,293.1499938964844,0.009734945371747,-3041.76806640625,301.8744201660156,0.4737443625926971,0.050000000745058,0.2336750030517578,291.0943298339844,291.1499938964844,262.8299865722656,260.9061584472656,280.9388732910156,294.2164306640625,291.0877380371094,1.0,0.2798140048980713,0.772720456123352,0.772720456123352,1.0,1.0,-1.247016191482544,0.5278171300888062,0.719199001789093,0.2337583005428314,0.0,0.0,0.5237699747085571,57.71272659301758,106.0,-95.2173309326172,-12605.2021484375,232.4976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6709289550781,308.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.837890625,18000.0,0.0,0.0,0.2729683220386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818279147148132,0.4818333685398102,-5.45531656825915e-06,0.0,0.0002770281571429,0.0,0.0,27.889514923095703,0.0,0.0,0.0,0.3631384074687958,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0832975134253501,-1980.923828125,304.1520690917969,0.6825039982795715,0.1373276859521865,0.1255045384168625,294.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4737443625926971,0.050000000745058,0.0492614284157753,293.26922607421875,297.1499938964844,293.1499938964844,0.2221968024969101,-3372.4013671875,304.1597595214844,0.883542537689209,0.3030601739883423,0.213537722826004,293.12518310546875,297.1499938964844,293.1499938964844,0.3484223484992981,-6547.84228515625,304.0824890136719,0.9990000128746032,0.5075100064277649,0.4171022176742553,293.2997131347656,297.1499938964844,293.1499938964844,0.009734945371747,-3041.76806640625,301.8744201660156,0.4737443625926971,0.050000000745058,0.2336750030517578,291.0943298339844,291.1499938964844,262.8299865722656,260.9061584472656,280.9388732910156,294.2164306640625,291.0877380371094,1.0,0.2798140048980713,0.772720456123352,0.772720456123352,1.0,1.0,-1.247016191482544,0.5278171300888062,0.719199001789093,0.2337583005428314,0.0,0.0,0.5237699747085571,57.71272659301758,106.0,-95.2173309326172,-12605.2021484375,232.4976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6709289550781,308.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.837890625,18000.0,0.0,0.0,0.2729683220386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818279147148132,0.4818333685398102,-5.45531656825915e-06,0.0,0.0002770281571429,0.0,0.0,27.889514923095703,0.0,0.0,0.0,0.3631384074687958,4.0,0.0,1.0
653340,293.19647216796875,297.1499938964844,293.1499938964844,0.0830883979797363,-1977.958740234375,304.1517333984375,0.6582587957382202,0.1359697878360748,0.1247186362743377,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.4515109360218048,0.050000000745058,0.0496544614434242,293.2716979980469,297.1499938964844,293.1499938964844,0.2206472903490066,-3354.65576171875,304.1591186523437,0.8525071740150452,0.2995412051677704,0.2114063799381256,293.1888732910156,297.1499938964844,293.1499938964844,0.3928979635238647,-7221.89794921875,304.031005859375,0.9990000128746032,0.4952598214149475,0.4596284329891205,293.3042297363281,297.1499938964844,293.1499938964844,0.0097838770598173,-3062.030517578125,301.7982482910156,0.4515109360218048,0.050000000745058,0.2355393916368484,291.0308837890625,291.1499938964844,262.8500061035156,260.9215087890625,280.9748229980469,294.3251037597656,291.0257568359375,1.0,0.2982258200645447,0.772354781627655,0.772354781627655,1.0,1.0,-1.2972662448883057,0.5505614876747131,0.7467048168182373,0.2455658018589019,0.0,0.0,0.5440239310264587,68.4208984375,109.0,-85.84088897705078,-13010.7275390625,274.9204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3637084960937,308.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17744.005859375,18000.0,0.0,0.0,0.2705044448375702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117528438568115,0.5117584466934204,-5.604494617728051e-06,0.0,0.0002745276142377,0.0,0.0,30.866405487060547,0.0,0.0,0.0,0.3729461431503296,4.0,0.0,1.0
653400,293.19647216796875,297.1499938964844,293.1499938964844,0.0830883979797363,-1977.958740234375,304.1517333984375,0.6582587957382202,0.1359697878360748,0.1247186362743377,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.4515109360218048,0.050000000745058,0.0496544614434242,293.2716979980469,297.1499938964844,293.1499938964844,0.2206472903490066,-3354.65576171875,304.1591186523437,0.8525071740150452,0.2995412051677704,0.2114063799381256,293.1888732910156,297.1499938964844,293.1499938964844,0.3928979635238647,-7221.89794921875,304.031005859375,0.9990000128746032,0.4952598214149475,0.4596284329891205,293.3042297363281,297.1499938964844,293.1499938964844,0.0097838770598173,-3062.030517578125,301.7982482910156,0.4515109360218048,0.050000000745058,0.2355393916368484,291.0308837890625,291.1499938964844,262.8500061035156,260.9215087890625,280.9748229980469,294.3251037597656,291.0257568359375,1.0,0.2982258200645447,0.772354781627655,0.772354781627655,1.0,1.0,-1.2972662448883057,0.5505614876747131,0.7467048168182373,0.2455658018589019,0.0,0.0,0.5440239310264587,68.4208984375,109.0,-85.84088897705078,-13010.7275390625,274.9204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3637084960937,308.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17744.005859375,18000.0,0.0,0.0,0.2705044448375702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117528438568115,0.5117584466934204,-5.604494617728051e-06,0.0,0.0002745276142377,0.0,0.0,30.866405487060547,0.0,0.0,0.0,0.3729461431503296,4.0,0.0,1.0
653460,293.18707275390625,297.1499938964844,293.1499938964844,0.0834683403372764,-1985.1402587890625,304.15045166015625,0.6382068991661072,0.1366705745458603,0.1251995414495468,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.4305863678455353,0.050000000745058,0.0501358583569526,293.2738647460937,297.1499938964844,293.1499938964844,0.2179260998964309,-3321.40625,304.1607360839844,0.8240476250648499,0.2960157096385956,0.209307923913002,293.2475891113281,297.1499938964844,293.1499938964844,0.3986302316188812,-7269.5322265625,304.063232421875,0.9739477038383484,0.4822818636894226,0.4602215886116028,293.3101806640625,297.1499938964844,293.1499938964844,0.0098072541877627,-3071.421630859375,301.7270202636719,0.4305863678455353,0.050000000745058,0.2378229200839996,291.02734375,291.1499938964844,262.8699951171875,260.9368591308594,281.0189208984375,294.38287353515625,291.0334777832031,1.0,0.3120784759521484,0.7714091539382935,0.7714091539382935,1.0,1.0,-1.3023312091827393,0.5526672601699829,0.7496640086174011,0.2468448281288147,0.0,0.0,0.5623125433921814,80.69520568847656,97.0,10.14719581604004,-13182.1962890625,303.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8999938964844,308.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17709.423828125,18000.0,0.0,0.0,0.2711958885192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493490099906921,0.5493548512458801,-5.837688149767928e-06,0.0,0.0002752293366938,0.0,0.0,35.09135055541992,0.0,0.0,0.0,0.3859013020992279,4.0,0.0,1.0
653520,293.18707275390625,297.1499938964844,293.1499938964844,0.0834683403372764,-1985.1402587890625,304.15045166015625,0.6382068991661072,0.1366705745458603,0.1251995414495468,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.4305863678455353,0.050000000745058,0.0501358583569526,293.2738647460937,297.1499938964844,293.1499938964844,0.2179260998964309,-3321.40625,304.1607360839844,0.8240476250648499,0.2960157096385956,0.209307923913002,293.2475891113281,297.1499938964844,293.1499938964844,0.3986302316188812,-7269.5322265625,304.063232421875,0.9739477038383484,0.4822818636894226,0.4602215886116028,293.3101806640625,297.1499938964844,293.1499938964844,0.0098072541877627,-3071.421630859375,301.7270202636719,0.4305863678455353,0.050000000745058,0.2378229200839996,291.02734375,291.1499938964844,262.8699951171875,260.9368591308594,281.0189208984375,294.38287353515625,291.0334777832031,1.0,0.3120784759521484,0.7714091539382935,0.7714091539382935,1.0,1.0,-1.3023312091827393,0.5526672601699829,0.7496640086174011,0.2468448281288147,0.0,0.0,0.5623125433921814,80.69520568847656,97.0,10.14719581604004,-13182.1962890625,303.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8999938964844,308.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17709.423828125,18000.0,0.0,0.0,0.2711958885192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493490099906921,0.5493548512458801,-5.837688149767928e-06,0.0,0.0002752293366938,0.0,0.0,35.09135055541992,0.0,0.0,0.0,0.3859013020992279,4.0,0.0,1.0
653580,293.1826171875,297.1499938964844,293.1499938964844,0.083682544529438,-1988.5374755859373,304.1500244140625,0.6304983496665955,0.136655643582344,0.125828668475151,294.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.4224832057952881,0.050000000745058,0.050382811576128,293.2763671875,297.1499938964844,293.1499938964844,0.2141219526529312,-3274.218017578125,304.1634521484375,0.809812068939209,0.2923725843429565,0.2069701999425888,293.2678527832031,297.1499938964844,293.1499938964844,0.3895147144794464,-7135.5185546875,304.1058654785156,0.9545886516571044,0.4756506681442261,0.4530294835567474,293.3161926269531,297.1499938964844,293.1499938964844,0.0097313979640603,-3055.5244140625,301.6627197265625,0.4224832057952881,0.050000000745058,0.2389943748712539,291.0720520019531,291.1499938964844,262.8900146484375,260.95220947265625,281.05029296875,294.3924255371094,291.07421875,1.0,0.3167721927165985,0.7704635262489319,0.7704635262489319,1.0,1.0,-1.2904024124145508,0.546707034111023,0.7436953783035278,0.2451247572898864,0.0,0.0,0.5691444277763367,86.7974853515625,85.0,36.03509521484375,-13075.0654296875,312.50946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583435058594,307.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17851.20703125,18000.0,0.0,0.0,0.2735224664211273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664133429527283,0.5664193034172058,-5.9852536651305854e-06,0.0,0.0002775905304588,0.0,0.0,37.33079147338867,0.0,0.0,0.0,0.392511248588562,4.0,0.0,1.0
653640,293.1826171875,297.1499938964844,293.1499938964844,0.083682544529438,-1988.5374755859373,304.1500244140625,0.6304983496665955,0.136655643582344,0.125828668475151,294.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.4224832057952881,0.050000000745058,0.050382811576128,293.2763671875,297.1499938964844,293.1499938964844,0.2141219526529312,-3274.218017578125,304.1634521484375,0.809812068939209,0.2923725843429565,0.2069701999425888,293.2678527832031,297.1499938964844,293.1499938964844,0.3895147144794464,-7135.5185546875,304.1058654785156,0.9545886516571044,0.4756506681442261,0.4530294835567474,293.3161926269531,297.1499938964844,293.1499938964844,0.0097313979640603,-3055.5244140625,301.6627197265625,0.4224832057952881,0.050000000745058,0.2389943748712539,291.0720520019531,291.1499938964844,262.8900146484375,260.95220947265625,281.05029296875,294.3924255371094,291.07421875,1.0,0.3167721927165985,0.7704635262489319,0.7704635262489319,1.0,1.0,-1.2904024124145508,0.546707034111023,0.7436953783035278,0.2451247572898864,0.0,0.0,0.5691444277763367,86.7974853515625,85.0,36.03509521484375,-13075.0654296875,312.50946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583435058594,307.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17851.20703125,18000.0,0.0,0.0,0.2735224664211273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664133429527283,0.5664193034172058,-5.9852536651305854e-06,0.0,0.0002775905304588,0.0,0.0,37.33079147338867,0.0,0.0,0.0,0.392511248588562,4.0,0.0,1.0
653700,293.18341064453125,297.1499938964844,293.1499938964844,0.0833118930459022,-1981.41455078125,304.15069580078125,0.62904292345047,0.1360874325037002,0.1254841536283493,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.42166268825531,0.050000000745058,0.0504104569554328,293.2774963378906,297.1499938964844,293.1499938964844,0.212297573685646,-3251.7236328125,304.164306640625,0.8069264888763428,0.2905507981777191,0.2057200223207473,293.2716369628906,297.1499938964844,293.1499938964844,0.3873549103736877,-7098.60400390625,304.1177673339844,0.9511824250221252,0.4734120070934295,0.4506855607032776,293.318603515625,297.1499938964844,293.1499938964844,0.0096755363047122,-3044.279052734375,301.6295471191406,0.42166268825531,0.050000000745058,0.2391255050897598,291.08380126953125,291.1499938964844,262.8999938964844,260.9598999023437,281.0662841796875,294.3976135253906,291.0861511230469,1.0,0.3168254494667053,0.7699906826019287,0.7699906826019287,1.0,1.0,-1.2858654260635376,0.5444246530532837,0.7414408326148987,0.2444576919078827,0.0,0.0,0.5723857879638672,87.44035339355469,85.0,36.28269958496094,-13026.6171875,311.9638366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,307.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.9375,18000.0,0.0,0.0,0.2749757766723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573384702205658,0.573390781879425,-6.037958428350976e-06,0.0,0.0002790654543787,0.0,0.0,38.22969818115234,0.0,0.0,0.0,0.3951230049133301,4.0,0.0,1.0
653760,293.1850891113281,297.1499938964844,293.1499938964844,0.0827093720436096,-1969.9544677734373,304.15167236328125,0.6286535263061523,0.1353392004966735,0.1248734295368194,294.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4221735894680023,0.050000000745058,0.0503932274878025,293.2784729003906,297.1499938964844,293.1499938964844,0.2104197293519973,-3228.53466796875,304.1651306152344,0.8060183525085449,0.28874272108078,0.2044440358877182,293.2733459472656,297.1499938964844,293.1499938964844,0.3854067027568817,-7065.93896484375,304.12713623046875,0.950684368610382,0.4715347588062286,0.4487402141094208,293.32061767578125,297.1499938964844,293.1499938964844,0.0096082678064703,-3030.239501953125,301.59735107421875,0.4221735894680023,0.050000000745058,0.2390437722206115,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.08233642578125,294.4027099609375,291.0992431640625,1.0,0.3156753778457641,0.7697529196739197,0.7697529196739197,1.0,1.0,-1.2811471223831177,0.5420652627944946,0.739081859588623,0.2438616007566452,0.0,0.0,0.5746405124664307,86.94656372070312,73.0,37.06140899658203,-12974.9111328125,308.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,307.7474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17894.44140625,18000.0,0.0,0.0,0.2765427231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790531635284424,0.5790592432022095,-6.082941126805963e-06,0.0,0.0002806557167787,0.0,0.0,38.98115158081055,0.0,0.0,0.0,0.3972513973712921,4.0,0.0,1.0
653820,293.1890563964844,297.1499938964844,293.1499938964844,0.0811854228377342,-1941.2027587890625,304.1536560058594,0.6308069825172424,0.1336413025856018,0.1232662573456764,294.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265053272247314,0.050000000745058,0.0502548329532146,293.280029296875,297.1499938964844,293.1499938964844,0.2066362649202346,-3181.77685546875,304.1663818359375,0.8090285062789917,0.2851732075214386,0.2018466591835022,293.2734069824219,297.1499938964844,293.1499938964844,0.3818671107292175,-7008.3203125,304.1405029296875,0.956411361694336,0.468392550945282,0.4454745650291443,293.3236389160156,297.1499938964844,293.1499938964844,0.0094518205150961,-2996.83544921875,301.53472900390625,0.4265053272247314,0.050000000745058,0.2383872866630554,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.1166381835937,294.4124450683594,291.1239318847656,1.0,0.3105488121509552,0.7692773938179016,0.7692773938179016,1.0,1.0,-1.2712266445159912,0.5370461344718933,0.7341805100440979,0.2428287118673324,0.0,0.0,0.5767303109169006,83.32728576660156,61.0,35.331573486328125,-12858.9189453125,296.8130187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8560485839844,307.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.359375,18000.0,0.0,0.0,0.2797563374042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855095386505127,0.5855156779289246,-6.140793175291037e-06,0.0,0.0002839171211235,0.0,0.0,39.882755279541016,0.0,0.0,0.0,0.3997656106948852,4.0,0.0,1.0
653880,293.1890563964844,297.1499938964844,293.1499938964844,0.0811854228377342,-1941.2027587890625,304.1536560058594,0.6308069825172424,0.1336413025856018,0.1232662573456764,294.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265053272247314,0.050000000745058,0.0502548329532146,293.280029296875,297.1499938964844,293.1499938964844,0.2066362649202346,-3181.77685546875,304.1663818359375,0.8090285062789917,0.2851732075214386,0.2018466591835022,293.2734069824219,297.1499938964844,293.1499938964844,0.3818671107292175,-7008.3203125,304.1405029296875,0.956411361694336,0.468392550945282,0.4454745650291443,293.3236389160156,297.1499938964844,293.1499938964844,0.0094518205150961,-2996.83544921875,301.53472900390625,0.4265053272247314,0.050000000745058,0.2383872866630554,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.1166381835937,294.4124450683594,291.1239318847656,1.0,0.3105488121509552,0.7692773938179016,0.7692773938179016,1.0,1.0,-1.2712266445159912,0.5370461344718933,0.7341805100440979,0.2428287118673324,0.0,0.0,0.5767303109169006,83.32728576660156,61.0,35.331573486328125,-12858.9189453125,296.8130187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8560485839844,307.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.359375,18000.0,0.0,0.0,0.2797563374042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855095386505127,0.5855156779289246,-6.140793175291037e-06,0.0,0.0002839171211235,0.0,0.0,39.882755279541016,0.0,0.0,0.0,0.3997656106948852,4.0,0.0,1.0
653940,293.192626953125,297.1499938964844,293.1499938964844,0.0795205980539321,-1910.0113525390625,304.1551818847656,0.6366421580314636,0.1319266706705093,0.1214931979775428,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4350299835205078,0.050000000745058,0.0500177629292011,293.2810974121094,297.1499938964844,293.1499938964844,0.2028419226408004,-3134.7919921875,304.167236328125,0.8170796632766724,0.281658262014389,0.1992162764072418,293.271240234375,297.1499938964844,293.1499938964844,0.3784994781017303,-6955.375,304.1492004394531,0.968739688396454,0.4657029807567596,0.4426246285438537,293.3255615234375,297.1499938964844,293.1499938964844,0.0092767672613263,-2958.52734375,301.4740295410156,0.4350299835205078,0.050000000745058,0.2372627258300781,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.15411376953125,294.4215393066406,291.1477355957031,1.0,0.3025805056095123,0.7688018679618835,0.7688018679618835,1.0,1.0,-1.260886311531067,0.5317200422286987,0.7291662693023682,0.2420624792575836,0.0,0.0,0.5757442116737366,77.2132339477539,49.0,34.03934097290039,-12735.818359375,279.4063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71075439453125,307.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.2827078104019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860219597816467,0.5860280990600586,-6.156412382551935e-06,0.0,0.0002869124873541,0.0,0.0,40.01340866088867,0.0,0.0,0.0,0.4000820517539978,4.0,0.0,1.0
654000,293.192626953125,297.1499938964844,293.1499938964844,0.0795205980539321,-1910.0113525390625,304.1551818847656,0.6366421580314636,0.1319266706705093,0.1214931979775428,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4350299835205078,0.050000000745058,0.0500177629292011,293.2810974121094,297.1499938964844,293.1499938964844,0.2028419226408004,-3134.7919921875,304.167236328125,0.8170796632766724,0.281658262014389,0.1992162764072418,293.271240234375,297.1499938964844,293.1499938964844,0.3784994781017303,-6955.375,304.1492004394531,0.968739688396454,0.4657029807567596,0.4426246285438537,293.3255615234375,297.1499938964844,293.1499938964844,0.0092767672613263,-2958.52734375,301.4740295410156,0.4350299835205078,0.050000000745058,0.2372627258300781,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.15411376953125,294.4215393066406,291.1477355957031,1.0,0.3025805056095123,0.7688018679618835,0.7688018679618835,1.0,1.0,-1.260886311531067,0.5317200422286987,0.7291662693023682,0.2420624792575836,0.0,0.0,0.5757442116737366,77.2132339477539,49.0,34.03934097290039,-12735.818359375,279.4063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71075439453125,307.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.2827078104019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860219597816467,0.5860280990600586,-6.156412382551935e-06,0.0,0.0002869124873541,0.0,0.0,40.01340866088867,0.0,0.0,0.0,0.4000820517539978,4.0,0.0,1.0
654060,293.1953430175781,297.1499938964844,293.1499938964844,0.0778521820902824,-1878.93603515625,304.1562194824219,0.6463295221328735,0.1302938610315323,0.1197205930948257,294.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4483318328857422,0.050000000745058,0.0497171245515346,293.2818603515625,297.1499938964844,293.1499938964844,0.1990534514188766,-3087.753173828125,304.16778564453125,0.8294859528541565,0.2781819701194763,0.196568563580513,293.26806640625,297.1499938964844,293.1499938964844,0.375191867351532,-6904.64208984375,304.1549072265625,0.9853397607803344,0.4632731676101684,0.4399883449077606,293.3267822265625,297.1499938964844,293.1499938964844,0.0090923989191651,-2917.297119140625,301.414794921875,0.4483318328857422,0.050000000745058,0.2358366400003433,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1941223144531,294.4300537109375,291.1708984375,1.0,0.2925499677658081,0.7684551477432251,0.7684551477432251,1.0,1.0,-1.2503437995910645,0.5262099504470825,0.7241338491439819,0.2416076064109802,0.0,0.0,0.5716840028762817,69.49600219726562,37.0,32.61082458496094,-12605.8134765625,258.7718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6653137207031,307.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.142578125,18000.0,0.0,0.0,0.2850387394428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805130004882812,0.5805191397666931,-6.129337180027505e-06,0.0,0.0002892780757974,0.0,0.0,39.3592643737793,0.0,0.0,0.0,0.3981810808181762,4.0,0.0,1.0
654120,293.1953430175781,297.1499938964844,293.1499938964844,0.0778521820902824,-1878.93603515625,304.1562194824219,0.6463295221328735,0.1302938610315323,0.1197205930948257,294.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4483318328857422,0.050000000745058,0.0497171245515346,293.2818603515625,297.1499938964844,293.1499938964844,0.1990534514188766,-3087.753173828125,304.16778564453125,0.8294859528541565,0.2781819701194763,0.196568563580513,293.26806640625,297.1499938964844,293.1499938964844,0.375191867351532,-6904.64208984375,304.1549072265625,0.9853397607803344,0.4632731676101684,0.4399883449077606,293.3267822265625,297.1499938964844,293.1499938964844,0.0090923989191651,-2917.297119140625,301.414794921875,0.4483318328857422,0.050000000745058,0.2358366400003433,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1941223144531,294.4300537109375,291.1708984375,1.0,0.2925499677658081,0.7684551477432251,0.7684551477432251,1.0,1.0,-1.2503437995910645,0.5262099504470825,0.7241338491439819,0.2416076064109802,0.0,0.0,0.5716840028762817,69.49600219726562,37.0,32.61082458496094,-12605.8134765625,258.7718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6653137207031,307.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.142578125,18000.0,0.0,0.0,0.2850387394428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805130004882812,0.5805191397666931,-6.129337180027505e-06,0.0,0.0002892780757974,0.0,0.0,39.3592643737793,0.0,0.0,0.0,0.3981810808181762,4.0,0.0,1.0
