time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.197509765625,297.1499938964844,293.1499938964844,0.0762276649475097,-1848.843017578125,304.1568603515625,0.6596615314483643,0.1287065595388412,0.1180039495229721,294.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4662748873233795,0.050000000745058,0.0493964292109012,293.2823791503906,297.1499938964844,293.1499938964844,0.1953005343675613,-3041.011474609375,304.1681213378906,0.8457580208778381,0.2747395634651184,0.1939270198345184,293.2630920410156,297.1499938964844,293.1499938964844,0.3672733306884765,-6780.54638671875,304.16754150390625,0.9990000128746032,0.4612757265567779,0.4321808815002441,293.327392578125,297.1499938964844,293.1499938964844,0.0089104576036334,-2875.81298828125,301.3567810058594,0.4662748873233795,0.050000000745058,0.2343153804540634,291.191162109375,291.1499938964844,262.989990234375,261.0288391113281,281.24395751953125,294.43804931640625,291.1939697265625,1.0,0.2808035314083099,0.7681083679199219,0.7681083679199219,1.0,1.0,-1.234025239944458,0.5178222060203552,0.716202974319458,0.2405973970890045,0.0,0.0,0.5647157430648804,61.2065315246582,25.0,35.80550765991211,-12435.2998046875,235.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,307.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.095703125,18000.0,0.0,0.0,0.2864655256271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569424033164978,0.5694301128387451,-6.062752163416008e-06,0.0,0.000290726107778,0.0,0.0,37.99996948242188,0.0,0.0,0.0,0.3942437171936035,4.0,0.0,1.0
654240,293.197509765625,297.1499938964844,293.1499938964844,0.0762276649475097,-1848.843017578125,304.1568603515625,0.6596615314483643,0.1287065595388412,0.1180039495229721,294.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4662748873233795,0.050000000745058,0.0493964292109012,293.2823791503906,297.1499938964844,293.1499938964844,0.1953005343675613,-3041.011474609375,304.1681213378906,0.8457580208778381,0.2747395634651184,0.1939270198345184,293.2630920410156,297.1499938964844,293.1499938964844,0.3672733306884765,-6780.54638671875,304.16754150390625,0.9990000128746032,0.4612757265567779,0.4321808815002441,293.327392578125,297.1499938964844,293.1499938964844,0.0089104576036334,-2875.81298828125,301.3567810058594,0.4662748873233795,0.050000000745058,0.2343153804540634,291.191162109375,291.1499938964844,262.989990234375,261.0288391113281,281.24395751953125,294.43804931640625,291.1939697265625,1.0,0.2808035314083099,0.7681083679199219,0.7681083679199219,1.0,1.0,-1.234025239944458,0.5178222060203552,0.716202974319458,0.2405973970890045,0.0,0.0,0.5647157430648804,61.2065315246582,25.0,35.80550765991211,-12435.2998046875,235.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,307.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.095703125,18000.0,0.0,0.0,0.2864655256271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569424033164978,0.5694301128387451,-6.062752163416008e-06,0.0,0.000290726107778,0.0,0.0,37.99996948242188,0.0,0.0,0.0,0.3942437171936035,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752596333622932,-1830.7542724609373,304.1573791503906,0.6657521724700928,0.1278623193502426,0.1170991137623786,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4735150635242462,0.050000000745058,0.0492657497525215,293.2850952148437,297.1499938964844,293.1499938964844,0.1930662244558334,-3012.76806640625,304.1689147949219,0.8531667590141296,0.2725322842597961,0.1925312280654907,293.2503662109375,297.1499938964844,293.1499938964844,0.351830780506134,-6546.83154296875,304.1923522949219,0.9990000128746032,0.4623324573040008,0.4175938665866852,293.3274230957031,297.1499938964844,293.1499938964844,0.0088206864893436,-2853.57421875,301.331787109375,0.4735150635242462,0.050000000745058,0.2336955070495605,291.2172241210937,291.1499938964844,263.0,261.0364990234375,281.27813720703125,294.4203186035156,291.2247009277344,1.0,0.2740094065666199,0.7679349780082703,0.7679349780082703,1.0,1.0,-1.2123736143112185,0.5071362257003784,0.7052373290061951,0.2381181716918945,0.0,0.0,0.5577571988105774,57.64582443237305,25.0,66.1551284790039,-12266.7744140625,220.02919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745666503906,307.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.072265625,18000.0,0.0,0.0,0.286642849445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560465931892395,0.5604718923568726,-6.012165613356046e-06,0.0,0.0002909060567617,0.0,0.0,36.9390754699707,0.0,0.0,0.0,0.3910441398620605,4.0,0.0,1.0
654360,293.1983947753906,297.1499938964844,293.1499938964844,0.0743502452969551,-1813.6568603515625,304.1576843261719,0.6733828186988831,0.1273122131824493,0.1163605377078056,294.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24774169921875,0.4806425869464874,0.050000000745058,0.049128271639347,293.2897644042969,297.1499938964844,293.1499938964844,0.1900675743818283,-2974.572265625,304.1709289550781,0.8613131642341614,0.2699006199836731,0.1906452924013137,293.2301940917969,297.1499938964844,293.1499938964844,0.3350077271461487,-6289.06005859375,304.2152099609375,0.9990000128746032,0.4650202095508575,0.4016753435134887,293.3273010253906,297.1499938964844,293.1499938964844,0.0087235970422625,-2828.43701171875,301.3101806640625,0.4806425869464874,0.050000000745058,0.233043372631073,291.2566833496094,291.1499938964844,263.010009765625,261.0441589355469,281.30987548828125,294.38873291015625,291.2645263671875,1.0,0.2666880488395691,0.7678467631340027,0.7678467631340027,1.0,1.0,-1.189170002937317,0.4956580996513366,0.6935119032859802,0.2356410473585128,0.0,0.0,0.546701192855835,53.90254592895508,25.0,86.48529052734375,-12053.2216796875,204.4823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.416015625,18000.0,0.0,0.0,0.2862846255302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448160767555237,0.5448220372200012,-5.928623977524694e-06,0.0,0.0002905424917116,0.0,0.0,35.15271759033203,0.0,0.0,0.0,0.3856454491615295,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731180012226104,-1790.701416015625,304.1571350097656,0.6872102618217468,0.1264833956956863,0.1153493374586105,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.4916492998600006,0.050000000745058,0.0489180162549018,293.29150390625,297.1499938964844,293.1499938964844,0.1853298246860504,-2914.59619140625,304.1717224121094,0.8757084012031555,0.2659955322742462,0.1875326633453369,293.1871032714844,297.1499938964844,293.1499938964844,0.307850182056427,-5874.3994140625,304.238037109375,0.9990000128746032,0.4717263579368591,0.3760266602039337,293.3265075683594,297.1499938964844,293.1499938964844,0.0085647227242589,-2788.567626953125,301.2633972167969,0.4916492998600006,0.050000000745058,0.2320460230112075,291.3100891113281,291.1499938964844,263.0299987792969,261.0594482421875,281.3554077148437,294.30743408203125,291.3126525878906,1.0,0.2554187476634979,0.7676703929901123,0.7676703929901123,1.0,1.0,-1.151978611946106,0.4770665764808655,0.6749119758605957,0.2323271781206131,0.0,0.0,0.5211452841758728,48.18174743652344,28.0,62.00043869018555,-11616.1123046875,181.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,307.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18352.0859375,18000.0,0.0,0.0,0.2836557328701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015270709991455,0.5015327334403992,-5.6797634897520766e-06,0.0,0.000287874485366,0.0,0.0,30.40303611755371,0.0,0.0,0.0,0.3710369169712066,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731180012226104,-1790.701416015625,304.1571350097656,0.6872102618217468,0.1264833956956863,0.1153493374586105,294.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.4916492998600006,0.050000000745058,0.0489180162549018,293.29150390625,297.1499938964844,293.1499938964844,0.1853298246860504,-2914.59619140625,304.1717224121094,0.8757084012031555,0.2659955322742462,0.1875326633453369,293.1871032714844,297.1499938964844,293.1499938964844,0.307850182056427,-5874.3994140625,304.238037109375,0.9990000128746032,0.4717263579368591,0.3760266602039337,293.3265075683594,297.1499938964844,293.1499938964844,0.0085647227242589,-2788.567626953125,301.2633972167969,0.4916492998600006,0.050000000745058,0.2320460230112075,291.3100891113281,291.1499938964844,263.0299987792969,261.0594482421875,281.3554077148437,294.30743408203125,291.3126525878906,1.0,0.2554187476634979,0.7676703929901123,0.7676703929901123,1.0,1.0,-1.151978611946106,0.4770665764808655,0.6749119758605957,0.2323271781206131,0.0,0.0,0.5211452841758728,48.18174743652344,28.0,62.00043869018555,-11616.1123046875,181.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900329589844,307.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18352.0859375,18000.0,0.0,0.0,0.2836557328701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015270709991455,0.5015327334403992,-5.6797634897520766e-06,0.0,0.000287874485366,0.0,0.0,30.40303611755371,0.0,0.0,0.0,0.3710369169712066,4.0,0.0,1.0
654540,293.19366455078125,297.1499938964844,293.1499938964844,0.0723894238471984,-1777.53173828125,304.1559753417969,0.6977903842926025,0.1258628517389297,0.1145981177687645,294.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998658001422882,0.050000000745058,0.0487776733934879,293.2911071777344,297.1499938964844,293.1499938964844,0.1819209903478622,-2871.960205078125,304.1701354980469,0.8863868713378906,0.2624939084053039,0.1849517226219177,293.147705078125,297.1499938964844,293.1499938964844,0.2889509797096252,-5587.365234375,304.23974609375,0.9990000128746032,0.4787810146808624,0.3578843176364898,293.3247375488281,297.1499938964844,293.1499938964844,0.0084520550444722,-2762.82177734375,301.2102355957031,0.4998658001422882,0.050000000745058,0.23138028383255,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3878173828125,294.2295837402344,291.3205871582031,1.0,0.2474785894155502,0.7674939632415771,0.7674939632415771,1.0,1.0,-1.1252318620681765,0.4634982347488403,0.6617336869239807,0.2305576801300048,0.0,0.0,0.497223436832428,44.36285781860352,31.0,18.470672607421875,-11255.986328125,165.77468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,307.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.3984375,18000.0,0.0,0.0,0.2785631716251373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598381519317627,0.4598435759544372,-5.434539616544498e-06,0.0,0.0002827062271535,0.0,0.0,26.18418312072754,0.0,0.0,0.0,0.3571600019931793,4.0,0.0,1.0
654600,293.19366455078125,297.1499938964844,293.1499938964844,0.0723894238471984,-1777.53173828125,304.1559753417969,0.6977903842926025,0.1258628517389297,0.1145981177687645,294.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998658001422882,0.050000000745058,0.0487776733934879,293.2911071777344,297.1499938964844,293.1499938964844,0.1819209903478622,-2871.960205078125,304.1701354980469,0.8863868713378906,0.2624939084053039,0.1849517226219177,293.147705078125,297.1499938964844,293.1499938964844,0.2889509797096252,-5587.365234375,304.23974609375,0.9990000128746032,0.4787810146808624,0.3578843176364898,293.3247375488281,297.1499938964844,293.1499938964844,0.0084520550444722,-2762.82177734375,301.2102355957031,0.4998658001422882,0.050000000745058,0.23138028383255,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3878173828125,294.2295837402344,291.3205871582031,1.0,0.2474785894155502,0.7674939632415771,0.7674939632415771,1.0,1.0,-1.1252318620681765,0.4634982347488403,0.6617336869239807,0.2305576801300048,0.0,0.0,0.497223436832428,44.36285781860352,31.0,18.470672607421875,-11255.986328125,165.77468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,307.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.3984375,18000.0,0.0,0.0,0.2785631716251373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598381519317627,0.4598435759544372,-5.434539616544498e-06,0.0,0.0002827062271535,0.0,0.0,26.18418312072754,0.0,0.0,0.0,0.3571600019931793,4.0,0.0,1.0
654660,293.1893920898437,297.1499938964844,293.1499938964844,0.0721619799733161,-1773.841552734375,304.15435791015625,0.7054319977760315,0.1256210058927536,0.1142110154032707,294.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5057708621025085,0.050000000745058,0.0486884750425815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791686117649078,-2837.8837890625,304.1679992675781,0.8927837014198303,0.2591419816017151,0.1825261414051056,293.115234375,297.1499938964844,293.1499938964844,0.2766962945461273,-5403.197265625,304.23004150390625,0.9990000128746032,0.485436737537384,0.345859557390213,293.321533203125,297.1499938964844,293.1499938964844,0.0083741135895252,-2747.47802734375,301.1550598144531,0.5057708621025085,0.050000000745058,0.2309571653604507,291.3039855957031,291.1499938964844,263.07000732421875,261.09002685546875,281.4019775390625,294.1483154296875,291.3009948730469,1.0,0.2421709597110748,0.7676434516906738,0.7676434516906738,1.0,1.0,-1.1068053245544434,0.454025000333786,0.6527803540229797,0.2298481464385986,0.0,0.0,0.477622389793396,41.93528747558594,34.0,-19.185659408569336,-10988.853515625,155.90536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03875732421875,307.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.935546875,18000.0,0.0,0.0,0.2715143263339996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259117245674133,0.4259169697761535,-5.241908638708992e-06,0.0,0.0002755525347311,0.0,0.0,23.0437126159668,0.0,0.0,0.0,0.3461269736289978,4.0,0.0,1.0
654720,293.1893920898437,297.1499938964844,293.1499938964844,0.0721619799733161,-1773.841552734375,304.15435791015625,0.7054319977760315,0.1256210058927536,0.1142110154032707,294.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5057708621025085,0.050000000745058,0.0486884750425815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791686117649078,-2837.8837890625,304.1679992675781,0.8927837014198303,0.2591419816017151,0.1825261414051056,293.115234375,297.1499938964844,293.1499938964844,0.2766962945461273,-5403.197265625,304.23004150390625,0.9990000128746032,0.485436737537384,0.345859557390213,293.321533203125,297.1499938964844,293.1499938964844,0.0083741135895252,-2747.47802734375,301.1550598144531,0.5057708621025085,0.050000000745058,0.2309571653604507,291.3039855957031,291.1499938964844,263.07000732421875,261.09002685546875,281.4019775390625,294.1483154296875,291.3009948730469,1.0,0.2421709597110748,0.7676434516906738,0.7676434516906738,1.0,1.0,-1.1068053245544434,0.454025000333786,0.6527803540229797,0.2298481464385986,0.0,0.0,0.477622389793396,41.93528747558594,34.0,-19.185659408569336,-10988.853515625,155.90536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03875732421875,307.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.935546875,18000.0,0.0,0.0,0.2715143263339996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259117245674133,0.4259169697761535,-5.241908638708992e-06,0.0,0.0002755525347311,0.0,0.0,23.0437126159668,0.0,0.0,0.0,0.3461269736289978,4.0,0.0,1.0
654780,293.1844177246094,297.1499938964844,293.1499938964844,0.0722735375165939,-1776.4188232421875,304.1527099609375,0.710362434387207,0.1256307661533355,0.1141256466507911,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.5094705820083618,0.050000000745058,0.048637356609106,293.2884826660156,297.1499938964844,293.1499938964844,0.1767509579658508,-2808.035888671875,304.1660461425781,0.8952246904373169,0.2559000849723816,0.1802146434783935,293.09033203125,297.1499938964844,293.1499938964844,0.2695712745189667,-5298.64892578125,304.21514892578125,0.9990000128746032,0.4913797676563263,0.3387756049633026,293.3173522949219,297.1499938964844,293.1499938964844,0.0083164637908339,-2737.79736328125,301.10064697265625,0.5094705820083618,0.050000000745058,0.2307146787643432,291.2743835449219,291.1499938964844,263.0899963378906,261.10528564453125,281.4131164550781,294.0858459472656,291.270751953125,1.0,0.2389988750219345,0.7677929997444153,0.7677929997444153,1.0,1.0,-1.09507155418396,0.4478344321250915,0.6472371816635132,0.2298755943775177,0.0,0.0,0.4629494547843933,40.5452766418457,37.0,-38.0764045715332,-10807.111328125,150.05722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43267822265625,308.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.892578125,18000.0,0.0,0.0,0.2632099092006683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013019204139709,0.4013070464134216,-5.107670858706115e-06,0.0,0.0002671245892997,0.0,0.0,20.927141189575195,0.0,0.0,0.0,0.3382512927055359,4.0,0.0,1.0
654840,293.1844177246094,297.1499938964844,293.1499938964844,0.0722735375165939,-1776.4188232421875,304.1527099609375,0.710362434387207,0.1256307661533355,0.1141256466507911,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.5094705820083618,0.050000000745058,0.048637356609106,293.2884826660156,297.1499938964844,293.1499938964844,0.1767509579658508,-2808.035888671875,304.1660461425781,0.8952246904373169,0.2559000849723816,0.1802146434783935,293.09033203125,297.1499938964844,293.1499938964844,0.2695712745189667,-5298.64892578125,304.21514892578125,0.9990000128746032,0.4913797676563263,0.3387756049633026,293.3173522949219,297.1499938964844,293.1499938964844,0.0083164637908339,-2737.79736328125,301.10064697265625,0.5094705820083618,0.050000000745058,0.2307146787643432,291.2743835449219,291.1499938964844,263.0899963378906,261.10528564453125,281.4131164550781,294.0858459472656,291.270751953125,1.0,0.2389988750219345,0.7677929997444153,0.7677929997444153,1.0,1.0,-1.09507155418396,0.4478344321250915,0.6472371816635132,0.2298755943775177,0.0,0.0,0.4629494547843933,40.5452766418457,37.0,-38.0764045715332,-10807.111328125,150.05722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43267822265625,308.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.892578125,18000.0,0.0,0.0,0.2632099092006683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013019204139709,0.4013070464134216,-5.107670858706115e-06,0.0,0.0002671245892997,0.0,0.0,20.927141189575195,0.0,0.0,0.0,0.3382512927055359,4.0,0.0,1.0
654900,293.18194580078125,297.1499938964844,293.1499938964844,0.072395883500576,-1778.9183349609375,304.1520080566406,0.7118010520935059,0.1256809830665588,0.1141470447182655,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.510521411895752,0.050000000745058,0.0486234612762928,293.2877197265625,297.1499938964844,293.1499938964844,0.175601452589035,-2793.817626953125,304.16522216796875,0.8950684070587158,0.2542977333068847,0.1790855824947357,293.080810546875,297.1499938964844,293.1499938964844,0.2676181197166443,-5271.423828125,304.20684814453125,0.9990000128746032,0.4940085113048553,0.3368242383003235,293.31512451171875,297.1499938964844,293.1499938964844,0.008292238228023,-2734.145263671875,301.0738830566406,0.510521411895752,0.050000000745058,0.2306487709283828,291.258056640625,291.1499938964844,263.1000061035156,261.1129150390625,281.41876220703125,294.062744140625,291.2543029785156,1.0,0.2380868345499038,0.7678677439689636,0.7678677439689636,1.0,1.0,-1.091303467750549,0.4457700848579407,0.6455333828926086,0.2301106452941894,0.0,0.0,0.4573802649974823,40.16809844970703,37.0,-42.63996505737305,-10741.4150390625,148.33033752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,308.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.35546875,18000.0,0.0,0.0,0.2588188946247101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920503556728363,0.3920553922653198,-5.058465831098147e-06,0.0,0.0002626682689879,0.0,0.0,20.1652946472168,0.0,0.0,0.0,0.3353176712989807,4.0,0.0,1.0
654960,293.1795654296875,297.1499938964844,293.1499938964844,0.0725404620170593,-1781.8145751953125,304.1513671875,0.7126139402389526,0.1257428377866745,0.1141909062862396,294.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2451171875,0.5110743045806885,0.050000000745058,0.0486162602901458,293.287109375,297.1499938964844,293.1499938964844,0.1744629889726638,-2779.6962890625,304.1645202636719,0.8940600156784058,0.2526745498180389,0.1779603362083435,293.0731201171875,297.1499938964844,293.1499938964844,0.2666039168834686,-5258.828125,304.1983642578125,0.9990000128746032,0.4963947832584381,0.3358080983161926,293.3129272460937,297.1499938964844,293.1499938964844,0.0082700029015541,-2730.978271484375,301.0473022460937,0.5110743045806885,0.050000000745058,0.2306146025657653,291.2414245605469,291.1499938964844,263.1099853515625,261.1205444335937,281.4250183105469,294.0448608398437,291.2376708984375,1.0,0.2375658452510833,0.7678443193435669,0.7678443193435669,1.0,1.0,-1.0887354612350464,0.4442843198776245,0.6444512009620667,0.2304592877626419,0.0,0.0,0.4529506266117096,39.97308349609375,40.0,-44.943695068359375,-10689.755859375,147.27420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7371826171875,308.1020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.67578125,18000.0,0.0,0.0,0.2543896734714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846383988857269,0.3846434354782104,-5.019124728278257e-06,0.0,0.00025817315327,0.0,0.0,19.566455841064453,0.0,0.0,0.0,0.3329707682132721,4.0,0.0,1.0
655020,293.17529296875,297.1499938964844,293.1499938964844,0.0728490352630615,-1787.9168701171875,304.1504211425781,0.7125139832496643,0.1258653104305267,0.1143062561750412,294.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5108124017715454,0.050000000745058,0.0486196652054786,293.2871398925781,297.1499938964844,293.1499938964844,0.1720355600118637,-2749.345458984375,304.16375732421875,0.8895214200019836,0.2491961419582367,0.1755915135145187,293.0624694824219,297.1499938964844,293.1499938964844,0.2670753300189972,-5272.53466796875,304.1814880371094,0.9990000128746032,0.5005115866661072,0.3362885415554046,293.30889892578125,297.1499938964844,293.1499938964844,0.0082290973514318,-2725.37646484375,300.9944152832031,0.5108124017715454,0.050000000745058,0.2306307554244995,291.2092590332031,291.1499938964844,263.1300048828125,261.13580322265625,281.4397888183594,294.02508544921875,291.20574951171875,1.0,0.2375493645668029,0.7677973508834839,0.7677973508834839,1.0,1.0,-1.086629867553711,0.442802220582962,0.6438276171684265,0.2314664274454116,0.0,0.0,0.4472282528877258,40.06605911254883,43.0,-44.64760208129883,-10620.8330078125,146.87876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9247436523437,308.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.294921875,18000.0,0.0,0.0,0.2457496225833892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747046589851379,0.3747096061706543,-4.96510347147705e-06,0.0,0.0002494046348147,0.0,0.0,18.77496910095215,0.0,0.0,0.0,0.3298206031322479,4.0,0.0,1.0
655080,293.17529296875,297.1499938964844,293.1499938964844,0.0728490352630615,-1787.9168701171875,304.1504211425781,0.7125139832496643,0.1258653104305267,0.1143062561750412,294.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.5108124017715454,0.050000000745058,0.0486196652054786,293.2871398925781,297.1499938964844,293.1499938964844,0.1720355600118637,-2749.345458984375,304.16375732421875,0.8895214200019836,0.2491961419582367,0.1755915135145187,293.0624694824219,297.1499938964844,293.1499938964844,0.2670753300189972,-5272.53466796875,304.1814880371094,0.9990000128746032,0.5005115866661072,0.3362885415554046,293.30889892578125,297.1499938964844,293.1499938964844,0.0082290973514318,-2725.37646484375,300.9944152832031,0.5108124017715454,0.050000000745058,0.2306307554244995,291.2092590332031,291.1499938964844,263.1300048828125,261.13580322265625,281.4397888183594,294.02508544921875,291.20574951171875,1.0,0.2375493645668029,0.7677973508834839,0.7677973508834839,1.0,1.0,-1.086629867553711,0.442802220582962,0.6438276171684265,0.2314664274454116,0.0,0.0,0.4472282528877258,40.06605911254883,43.0,-44.64760208129883,-10620.8330078125,146.87876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9247436523437,308.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.294921875,18000.0,0.0,0.0,0.2457496225833892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747046589851379,0.3747096061706543,-4.96510347147705e-06,0.0,0.0002494046348147,0.0,0.0,18.77496910095215,0.0,0.0,0.0,0.3298206031322479,4.0,0.0,1.0
655140,293.1717224121094,297.1499938964844,293.1499938964844,0.0731401145458221,-1793.6427001953125,304.1498107910156,0.7103927135467529,0.1259483844041824,0.11441470682621,294.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5090354681015015,0.050000000745058,0.0486432015895843,293.2879943847656,297.1499938964844,293.1499938964844,0.1694204360246658,-2716.37109375,304.1635437011719,0.8822147250175476,0.2455489188432693,0.1730909943580627,293.05816650390625,297.1499938964844,293.1499938964844,0.2703737318515777,-5329.98974609375,304.16552734375,0.9990000128746032,0.5036183595657349,0.3395912945270538,293.3056030273437,297.1499938964844,293.1499938964844,0.0081905825063586,-2720.14501953125,300.9412841796875,0.5090354681015015,0.050000000745058,0.2307423949241638,291.179443359375,291.1499938964844,263.1499938964844,261.15106201171875,281.4551086425781,294.02008056640625,291.1762084960937,1.0,0.238681823015213,0.7677504420280457,0.7677504420280457,1.0,1.0,-1.0878843069076538,0.4429736137390136,0.6449106931686401,0.2328211665153503,0.0,0.0,0.4453222453594208,40.70420455932617,46.0,-41.909793853759766,-10588.7021484375,148.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98541259765625,308.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.96875,18000.0,0.0,0.0,0.2378826141357422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703724443912506,0.3703773617744446,-4.93771494802786e-06,0.0,0.0002414206101093,0.0,0.0,18.42251968383789,0.0,0.0,0.0,0.3284000754356384,4.0,0.0,1.0
655200,293.1717224121094,297.1499938964844,293.1499938964844,0.0731401145458221,-1793.6427001953125,304.1498107910156,0.7103927135467529,0.1259483844041824,0.11441470682621,294.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5090354681015015,0.050000000745058,0.0486432015895843,293.2879943847656,297.1499938964844,293.1499938964844,0.1694204360246658,-2716.37109375,304.1635437011719,0.8822147250175476,0.2455489188432693,0.1730909943580627,293.05816650390625,297.1499938964844,293.1499938964844,0.2703737318515777,-5329.98974609375,304.16552734375,0.9990000128746032,0.5036183595657349,0.3395912945270538,293.3056030273437,297.1499938964844,293.1499938964844,0.0081905825063586,-2720.14501953125,300.9412841796875,0.5090354681015015,0.050000000745058,0.2307423949241638,291.179443359375,291.1499938964844,263.1499938964844,261.15106201171875,281.4551086425781,294.02008056640625,291.1762084960937,1.0,0.238681823015213,0.7677504420280457,0.7677504420280457,1.0,1.0,-1.0878843069076538,0.4429736137390136,0.6449106931686401,0.2328211665153503,0.0,0.0,0.4453222453594208,40.70420455932617,46.0,-41.909793853759766,-10588.7021484375,148.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98541259765625,308.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.96875,18000.0,0.0,0.0,0.2378826141357422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703724443912506,0.3703773617744446,-4.93771494802786e-06,0.0,0.0002414206101093,0.0,0.0,18.42251968383789,0.0,0.0,0.0,0.3284000754356384,4.0,0.0,1.0
655260,293.1689147949219,297.1499938964844,293.1499938964844,0.0733847692608833,-1798.4720458984375,304.14947509765625,0.7065343260765076,0.1259654611349105,0.1144846454262733,294.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.506132185459137,0.050000000745058,0.0486833453178405,293.2891540527344,297.1499938964844,293.1499938964844,0.1667027026414871,-2681.89306640625,304.1635437011719,0.872949481010437,0.2418201863765716,0.1705351322889328,293.0599365234375,297.1499938964844,293.1499938964844,0.2759756445884704,-5422.64697265625,304.15106201171875,0.9990000128746032,0.5055932998657227,0.345152735710144,293.3031921386719,297.1499938964844,293.1499938964844,0.0081527205184102,-2714.87109375,300.8872375488281,0.506132185459137,0.050000000745058,0.2309328317642212,291.15203857421875,291.1499938964844,263.1700134277344,261.1663513183594,281.47003173828125,294.0246276855469,291.1491394042969,1.0,0.2407428324222564,0.7675626873970032,0.7675626873970032,1.0,1.0,-1.0918519496917725,0.4444565773010254,0.6473953127861023,0.2344642281532287,0.0,0.0,0.4469108581542969,41.7924690246582,49.0,-38.24139404296875,-10587.388671875,151.49644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9224548339844,308.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.2312613725662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37099489569664,0.3709998428821563,-4.932406682200963e-06,0.0,0.0002347008994547,0.0,0.0,18.44185256958008,0.0,0.0,0.0,0.3284656405448913,4.0,0.0,1.0
655320,293.1689147949219,297.1499938964844,293.1499938964844,0.0733847692608833,-1798.4720458984375,304.14947509765625,0.7065343260765076,0.1259654611349105,0.1144846454262733,294.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.506132185459137,0.050000000745058,0.0486833453178405,293.2891540527344,297.1499938964844,293.1499938964844,0.1667027026414871,-2681.89306640625,304.1635437011719,0.872949481010437,0.2418201863765716,0.1705351322889328,293.0599365234375,297.1499938964844,293.1499938964844,0.2759756445884704,-5422.64697265625,304.15106201171875,0.9990000128746032,0.5055932998657227,0.345152735710144,293.3031921386719,297.1499938964844,293.1499938964844,0.0081527205184102,-2714.87109375,300.8872375488281,0.506132185459137,0.050000000745058,0.2309328317642212,291.15203857421875,291.1499938964844,263.1700134277344,261.1663513183594,281.47003173828125,294.0246276855469,291.1491394042969,1.0,0.2407428324222564,0.7675626873970032,0.7675626873970032,1.0,1.0,-1.0918519496917725,0.4444565773010254,0.6473953127861023,0.2344642281532287,0.0,0.0,0.4469108581542969,41.7924690246582,49.0,-38.24139404296875,-10587.388671875,151.49644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9224548339844,308.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.2312613725662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37099489569664,0.3709998428821563,-4.932406682200963e-06,0.0,0.0002347008994547,0.0,0.0,18.44185256958008,0.0,0.0,0.0,0.3284656405448913,4.0,0.0,1.0
655380,293.1668701171875,297.1499938964844,293.1499938964844,0.0735632255673408,-1802.0421142578125,304.1493530273437,0.7013244032859802,0.1259035468101501,0.1144990846514701,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.502448320388794,0.050000000745058,0.048737496137619,293.2904052734375,297.1499938964844,293.1499938964844,0.1639028787612915,-2646.17138671875,304.1636962890625,0.8623942732810974,0.2380379885435104,0.1679485440254211,293.0673522949219,297.1499938964844,293.1499938964844,0.2834439277648926,-5543.248046875,304.1383361816406,0.9990000128746032,0.506385087966919,0.3525153994560241,293.3017578125,297.1499938964844,293.1499938964844,0.0081140846014022,-2709.158447265625,300.8319396972656,0.502448320388794,0.050000000745058,0.2311896979808807,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4839782714844,294.0357360839844,291.1251220703125,1.0,0.2435527443885803,0.7673748731613159,0.7673748731613159,1.0,1.0,-1.09797465801239,0.4469864964485168,0.6509881019592285,0.2363773584365844,0.0,0.0,0.451562225818634,43.2597770690918,52.0,-33.968902587890625,-10611.7607421875,155.92237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,307.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8359375,18000.0,0.0,0.0,0.2262326925992965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760157227516174,0.3760206401348114,-4.946606622979743e-06,0.0,0.0002295974263688,0.0,0.0,18.791061401367188,0.0,0.0,0.0,0.3298540413379669,4.0,0.0,1.0
655440,293.1668701171875,297.1499938964844,293.1499938964844,0.0735632255673408,-1802.0421142578125,304.1493530273437,0.7013244032859802,0.1259035468101501,0.1144990846514701,294.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.502448320388794,0.050000000745058,0.048737496137619,293.2904052734375,297.1499938964844,293.1499938964844,0.1639028787612915,-2646.17138671875,304.1636962890625,0.8623942732810974,0.2380379885435104,0.1679485440254211,293.0673522949219,297.1499938964844,293.1499938964844,0.2834439277648926,-5543.248046875,304.1383361816406,0.9990000128746032,0.506385087966919,0.3525153994560241,293.3017578125,297.1499938964844,293.1499938964844,0.0081140846014022,-2709.158447265625,300.8319396972656,0.502448320388794,0.050000000745058,0.2311896979808807,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4839782714844,294.0357360839844,291.1251220703125,1.0,0.2435527443885803,0.7673748731613159,0.7673748731613159,1.0,1.0,-1.09797465801239,0.4469864964485168,0.6509881019592285,0.2363773584365844,0.0,0.0,0.451562225818634,43.2597770690918,52.0,-33.968902587890625,-10611.7607421875,155.92237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,307.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8359375,18000.0,0.0,0.0,0.2262326925992965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760157227516174,0.3760206401348114,-4.946606622979743e-06,0.0,0.0002295974263688,0.0,0.0,18.791061401367188,0.0,0.0,0.0,0.3298540413379669,4.0,0.0,1.0
655500,293.1661071777344,297.1499938964844,293.1499938964844,0.0736244693398475,-1803.2972412109373,304.1493530273437,0.6983301043510437,0.1258414983749389,0.1144829839468002,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5004062056541443,0.050000000745058,0.0487691350281238,293.29107666015625,297.1499938964844,293.1499938964844,0.1624745726585388,-2627.8720703125,304.163818359375,0.8568161725997925,0.236130490899086,0.1666465550661087,293.07293701171875,297.1499938964844,293.1499938964844,0.2877582907676697,-5612.03271484375,304.13262939453125,0.9990000128746032,0.5063363909721375,0.3567468523979187,293.3013916015625,297.1499938964844,293.1499938964844,0.0080941710621118,-2706.052490234375,300.80377197265625,0.5004062056541443,0.050000000745058,0.2313397824764251,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4906005859375,294.04315185546875,291.1143493652344,1.0,0.2451889365911483,0.7672809958457947,0.7672809958457947,1.0,1.0,-1.101689338684082,0.4485683143138885,0.6531210541725159,0.2374206930398941,0.0,0.0,0.4548929929733276,44.11663818359375,52.0,-31.630794525146484,-10632.2021484375,158.56683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6255798339844,307.93328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.294921875,18000.0,0.0,0.0,0.2243852615356445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800173699855804,0.3800223469734192,-4.960490969097009e-06,0.0,0.000227722513955,0.0,0.0,19.08063125610352,0.0,0.0,0.0,0.3310068845748901,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736659243702888,-1804.1778564453125,304.1494140625,0.6951321959495544,0.1257589906454086,0.114450953900814,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4982712864875793,0.050000000745058,0.0488034784793853,293.291748046875,297.1499938964844,293.1499938964844,0.1610271036624908,-2609.27490234375,304.1639404296875,0.8511219024658203,0.2342132031917572,0.1653393507003784,293.0796203613281,297.1499938964844,293.1499938964844,0.2923984825611114,-5685.46484375,304.1273498535156,0.9990000128746032,0.5059987902641296,0.3612837493419647,293.3012390136719,297.1499938964844,293.1499938964844,0.008073735050857,-2702.738525390625,300.7752380371094,0.4982712864875793,0.050000000745058,0.2315026968717575,291.10662841796875,291.1499938964844,263.2099914550781,261.1972351074219,281.4972229003906,294.0516052246094,291.1045227050781,1.0,0.2469537705183029,0.7671374678611755,0.7671374678611755,1.0,1.0,-1.1057641506195068,0.4503185153007507,0.6554455757141113,0.2385085672140121,0.0,0.0,0.4587951600551605,45.04631042480469,55.0,-29.10923385620117,-10657.34375,161.4667205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4834289550781,307.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.458984375,18000.0,0.0,0.0,0.2229960560798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849155902862549,0.3849205672740936,-4.978679498890415e-06,0.0,0.0002263126516481,0.0,0.0,19.44242286682129,0.0,0.0,0.0,0.332442969083786,4.0,0.0,1.0
655620,293.1646728515625,297.1499938964844,293.1499938964844,0.0736868381500244,-1804.76513671875,304.1495666503906,0.68826824426651,0.1255331635475158,0.1143387854099273,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4938050210475921,0.050000000745058,0.0488794781267643,293.2930908203125,297.1499938964844,293.1499938964844,0.1580732464790344,-2571.15869140625,304.1642150878906,0.839562177658081,0.2303507179021835,0.1627103388309478,293.09600830078125,297.1499938964844,293.1499938964844,0.3025078475475311,-5843.80224609375,304.1181030273437,0.9990000128746032,0.5044671297073364,0.3711269199848175,293.30157470703125,297.1499938964844,293.1499938964844,0.0080309463664889,-2695.367431640625,300.7172546386719,0.4938050210475921,0.050000000745058,0.2318632006645202,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5104064941406,294.0713806152344,291.0879821777344,1.0,0.2508132457733154,0.766850471496582,0.766850471496582,1.0,1.0,-1.1148121356964111,0.4542517066001892,0.6605604887008667,0.2408168315887451,0.0,0.0,0.4680352210998535,47.10222625732422,58.0,-23.615108489990234,-10719.880859375,167.95855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15301513671875,307.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17908.78515625,18000.0,0.0,0.0,0.2216144055128097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971382975578308,0.3971433043479919,-5.027730821893783e-06,0.0,0.0002249104436486,0.0,0.0,20.37428092956543,0.0,0.0,0.0,0.3360870480537414,4.0,0.0,1.0
655680,293.1646728515625,297.1499938964844,293.1499938964844,0.0736868381500244,-1804.76513671875,304.1495666503906,0.68826824426651,0.1255331635475158,0.1143387854099273,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4938050210475921,0.050000000745058,0.0488794781267643,293.2930908203125,297.1499938964844,293.1499938964844,0.1580732464790344,-2571.15869140625,304.1642150878906,0.839562177658081,0.2303507179021835,0.1627103388309478,293.09600830078125,297.1499938964844,293.1499938964844,0.3025078475475311,-5843.80224609375,304.1181030273437,0.9990000128746032,0.5044671297073364,0.3711269199848175,293.30157470703125,297.1499938964844,293.1499938964844,0.0080309463664889,-2695.367431640625,300.7172546386719,0.4938050210475921,0.050000000745058,0.2318632006645202,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5104064941406,294.0713806152344,291.0879821777344,1.0,0.2508132457733154,0.766850471496582,0.766850471496582,1.0,1.0,-1.1148121356964111,0.4542517066001892,0.6605604887008667,0.2408168315887451,0.0,0.0,0.4680352210998535,47.10222625732422,58.0,-23.615108489990234,-10719.880859375,167.95855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15301513671875,307.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17908.78515625,18000.0,0.0,0.0,0.2216144055128097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971382975578308,0.3971433043479919,-5.027730821893783e-06,0.0,0.0002249104436486,0.0,0.0,20.37428092956543,0.0,0.0,0.0,0.3360870480537414,4.0,0.0,1.0
655740,293.1643371582031,297.1499938964844,293.1499938964844,0.073625274002552,-1803.791259765625,304.1498107910156,0.6810023188591003,0.125230610370636,0.1141645237803459,294.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891621768474579,0.050000000745058,0.0489639714360237,293.29443359375,297.1499938964844,293.1499938964844,0.1550423949956894,-2531.8212890625,304.1645202636719,0.8279358148574829,0.2264532744884491,0.160062551498413,293.1157531738281,297.1499938964844,293.1499938964844,0.3134961426258087,-6013.73974609375,304.1104736328125,0.9990000128746032,0.5018395185470581,0.3817719519138336,293.3026428222656,297.1499938964844,293.1499938964844,0.007985359057784,-2686.915283203125,300.6580810546875,0.4891621768474579,0.050000000745058,0.2322639971971511,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5240173339844,294.0949401855469,291.0756530761719,1.0,0.2550213932991028,0.7665634155273438,0.7665634155273438,1.0,1.0,-1.1247843503952026,0.4586290121078491,0.6661553382873535,0.2432747483253479,0.0,0.0,0.4787009954452514,49.385555267333984,61.0,-17.72896385192871,-10795.57421875,175.25619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837829589844,307.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.951171875,18000.0,0.0,0.0,0.2220287919044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120710790157318,0.4120761752128601,-5.0925723371619824e-06,0.0,0.0002253310085507,0.0,0.0,21.56345558166504,0.0,0.0,0.0,0.3406259417533874,4.0,0.0,1.0
655800,293.1643371582031,297.1499938964844,293.1499938964844,0.073625274002552,-1803.791259765625,304.1498107910156,0.6810023188591003,0.125230610370636,0.1141645237803459,294.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891621768474579,0.050000000745058,0.0489639714360237,293.29443359375,297.1499938964844,293.1499938964844,0.1550423949956894,-2531.8212890625,304.1645202636719,0.8279358148574829,0.2264532744884491,0.160062551498413,293.1157531738281,297.1499938964844,293.1499938964844,0.3134961426258087,-6013.73974609375,304.1104736328125,0.9990000128746032,0.5018395185470581,0.3817719519138336,293.3026428222656,297.1499938964844,293.1499938964844,0.007985359057784,-2686.915283203125,300.6580810546875,0.4891621768474579,0.050000000745058,0.2322639971971511,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5240173339844,294.0949401855469,291.0756530761719,1.0,0.2550213932991028,0.7665634155273438,0.7665634155273438,1.0,1.0,-1.1247843503952026,0.4586290121078491,0.6661553382873535,0.2432747483253479,0.0,0.0,0.4787009954452514,49.385555267333984,61.0,-17.72896385192871,-10795.57421875,175.25619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837829589844,307.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.951171875,18000.0,0.0,0.0,0.2220287919044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120710790157318,0.4120761752128601,-5.0925723371619824e-06,0.0,0.0002253310085507,0.0,0.0,21.56345558166504,0.0,0.0,0.0,0.3406259417533874,4.0,0.0,1.0
655860,293.16436767578125,297.1499938964844,293.1499938964844,0.0734824389219284,-1801.27783203125,304.1501159667969,0.6735653877258301,0.1248580142855644,0.1139324828982353,294.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.4843686521053314,0.050000000745058,0.0490556098520755,293.2957763671875,297.1499938964844,293.1499938964844,0.1519349515438079,-2491.250244140625,304.16485595703125,0.8161702752113342,0.2225229740142822,0.1573965102434158,293.1380920410156,297.1499938964844,293.1499938964844,0.3251215815544128,-6191.3935546875,304.10430908203125,0.9990000128746032,0.4981812536716461,0.3929913640022278,293.3043212890625,297.1499938964844,293.1499938964844,0.0079367328435182,-2677.273193359375,300.59796142578125,0.4843686521053314,0.050000000745058,0.2326986938714981,291.0685119628906,291.1499938964844,263.2699890136719,261.244384765625,281.5391845703125,294.12261962890625,291.06793212890625,1.0,0.2594854831695556,0.7662048935890198,0.7662048935890198,1.0,1.0,-1.135404109954834,0.4633068144321441,0.6720972657203674,0.2458431720733642,0.0,0.0,0.4901671409606933,51.85940170288086,64.0,-11.43252944946289,-10880.875,183.2364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.6875,18000.0,0.0,0.0,0.224074438214302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290042817592621,0.4290094673633575,-5.17153557666461e-06,0.0,0.0002274070720886,0.0,0.0,22.978578567504883,0.0,0.0,0.0,0.3458776772022247,4.0,0.0,1.0
655920,293.16436767578125,297.1499938964844,293.1499938964844,0.0734824389219284,-1801.27783203125,304.1501159667969,0.6735653877258301,0.1248580142855644,0.1139324828982353,294.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.4843686521053314,0.050000000745058,0.0490556098520755,293.2957763671875,297.1499938964844,293.1499938964844,0.1519349515438079,-2491.250244140625,304.16485595703125,0.8161702752113342,0.2225229740142822,0.1573965102434158,293.1380920410156,297.1499938964844,293.1499938964844,0.3251215815544128,-6191.3935546875,304.10430908203125,0.9990000128746032,0.4981812536716461,0.3929913640022278,293.3043212890625,297.1499938964844,293.1499938964844,0.0079367328435182,-2677.273193359375,300.59796142578125,0.4843686521053314,0.050000000745058,0.2326986938714981,291.0685119628906,291.1499938964844,263.2699890136719,261.244384765625,281.5391845703125,294.12261962890625,291.06793212890625,1.0,0.2594854831695556,0.7662048935890198,0.7662048935890198,1.0,1.0,-1.135404109954834,0.4633068144321441,0.6720972657203674,0.2458431720733642,0.0,0.0,0.4901671409606933,51.85940170288086,64.0,-11.43252944946289,-10880.875,183.2364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.6875,18000.0,0.0,0.0,0.224074438214302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290042817592621,0.4290094673633575,-5.17153557666461e-06,0.0,0.0002274070720886,0.0,0.0,22.978578567504883,0.0,0.0,0.0,0.3458776772022247,4.0,0.0,1.0
