time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.16473388671875,297.1499938964844,293.1499938964844,0.0732621029019355,-1797.2958984375,304.15045166015625,0.6661463975906372,0.1244232878088951,0.113648422062397,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.479371428489685,0.050000000745058,0.0491532124578952,293.2970886230469,297.1499938964844,293.1499938964844,0.1487540751695633,-2449.469970703125,304.16522216796875,0.8037996888160706,0.2185620665550232,0.1547128856182098,293.1623229980469,297.1499938964844,293.1499938964844,0.3371797800064087,-6373.5634765625,304.0994873046875,0.9990000128746032,0.4935722649097442,0.4045987129211426,293.30645751953125,297.1499938964844,293.1499938964844,0.0078850202262401,-2666.39404296875,300.53717041015625,0.479371428489685,0.050000000745058,0.2331616729497909,291.06494140625,291.1499938964844,263.2900085449219,261.2603454589844,281.5567932128906,294.1553649902344,291.0648803710937,1.0,0.2641284167766571,0.765846312046051,0.765846312046051,1.0,1.0,-1.1464471817016602,0.4681853055953979,0.6782618165016174,0.2485022693872451,0.0,0.0,0.501792848110199,54.49143600463867,67.0,-4.978588104248047,-10972.39453125,191.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,307.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.19140625,18000.0,0.0,0.0,0.2275053560733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470842182636261,0.4470894634723663,-5.26185249327682e-06,0.0,0.0002308890252606,0.0,0.0,24.57025909423828,0.0,0.0,0.0,0.3516094982624054,4.0,0.0,1.0
656040,293.16473388671875,297.1499938964844,293.1499938964844,0.0732621029019355,-1797.2958984375,304.15045166015625,0.6661463975906372,0.1244232878088951,0.113648422062397,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.479371428489685,0.050000000745058,0.0491532124578952,293.2970886230469,297.1499938964844,293.1499938964844,0.1487540751695633,-2449.469970703125,304.16522216796875,0.8037996888160706,0.2185620665550232,0.1547128856182098,293.1623229980469,297.1499938964844,293.1499938964844,0.3371797800064087,-6373.5634765625,304.0994873046875,0.9990000128746032,0.4935722649097442,0.4045987129211426,293.30645751953125,297.1499938964844,293.1499938964844,0.0078850202262401,-2666.39404296875,300.53717041015625,0.479371428489685,0.050000000745058,0.2331616729497909,291.06494140625,291.1499938964844,263.2900085449219,261.2603454589844,281.5567932128906,294.1553649902344,291.0648803710937,1.0,0.2641284167766571,0.765846312046051,0.765846312046051,1.0,1.0,-1.1464471817016602,0.4681853055953979,0.6782618165016174,0.2485022693872451,0.0,0.0,0.501792848110199,54.49143600463867,67.0,-4.978588104248047,-10972.39453125,191.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,307.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.19140625,18000.0,0.0,0.0,0.2275053560733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470842182636261,0.4470894634723663,-5.26185249327682e-06,0.0,0.0002308890252606,0.0,0.0,24.57025909423828,0.0,0.0,0.0,0.3516094982624054,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731245353817939,-1794.78564453125,304.1506042480469,0.6624912023544312,0.1241852045059204,0.1134888902306556,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4767617285251617,0.050000000745058,0.049203909933567,293.2977294921875,297.1499938964844,293.1499938964844,0.147137776017189,-2428.143798828125,304.1653747558594,0.7974256277084351,0.2165708243846893,0.15336474776268,293.1749267578125,297.1499938964844,293.1499938964844,0.3433159589767456,-6465.49951171875,304.0975036621094,0.9990000128746032,0.4909397661685943,0.4104987680912018,293.30767822265625,297.1499938964844,293.1499938964844,0.0078580323606729,-2660.489501953125,300.506591796875,0.4767617285251617,0.050000000745058,0.2334021776914596,291.06494140625,291.1499938964844,263.29998779296875,261.26837158203125,281.5668640136719,294.17401123046875,291.06512451171875,1.0,0.2664969563484192,0.7656670212745667,0.7656670212745667,1.0,1.0,-1.152068853378296,0.4706721901893616,0.6813967227935791,0.2498569339513778,0.0,0.0,0.5074701905250549,55.85757827758789,67.0,-1.7311259508132937,-11019.521484375,196.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.49609375,18000.0,0.0,0.0,0.2296491861343383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562618434429168,0.4562671482563019,-5.310057986207539e-06,0.0,0.0002330647257622,0.0,0.0,25.41141128540039,0.0,0.0,0.0,0.3545697033405304,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729697719216346,-1791.9498291015625,304.1507873535156,0.6588916182518005,0.1239349171519279,0.1133188530802726,294.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.4740520715713501,0.050000000745058,0.0492557249963283,293.2983703613281,297.1499938964844,293.1499938964844,0.1455052345991134,-2406.537353515625,304.1655578613281,0.7910923957824707,0.2145728468894958,0.1520124673843383,293.187744140625,297.1499938964844,293.1499938964844,0.3494987487792969,-6557.6376953125,304.0958251953125,0.9990000128746032,0.4881069660186767,0.4164420962333679,293.3089599609375,297.1499938964844,293.1499938964844,0.0078303441405296,-2654.284912109375,300.4759521484375,0.4740520715713501,0.050000000745058,0.2336479574441909,291.06610107421875,291.1499938964844,263.3099975585937,261.27642822265625,281.5779724121094,294.1944274902344,291.0665283203125,1.0,0.268887311220169,0.7654616236686707,0.7654616236686707,1.0,1.0,-1.1577327251434326,0.4731761813163757,0.6845565438270569,0.2512203454971313,0.0,0.0,0.5129531621932983,57.25297546386719,55.0,1.5040432214736938,-11066.9931640625,200.82862854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,307.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.7421875,18000.0,0.0,0.0,0.2320227622985839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653591811656952,0.465364545583725,-5.359448550734669e-06,0.0,0.0002354736061533,0.0,0.0,26.268165588378903,0.0,0.0,0.0,0.357538640499115,4.0,0.0,1.0
656220,293.1656494140625,297.1499938964844,293.1499938964844,0.0724563300609588,-1782.320556640625,304.1513977050781,0.6581987142562866,0.1234738826751709,0.1128847524523735,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.474197655916214,0.050000000745058,0.0492529682815074,293.2994384765625,297.1499938964844,293.1499938964844,0.1419449299573898,-2358.94384765625,304.16632080078125,0.7863093614578247,0.2106008678674698,0.149235114455223,293.2065124511719,297.1499938964844,293.1499938964844,0.3496834933757782,-6551.71826171875,304.1141967773437,0.9990000128746032,0.4833157062530517,0.4161283373832702,293.31134033203125,297.1499938964844,293.1499938964844,0.0077469190582633,-2632.697265625,300.4193115234375,0.474197655916214,0.050000000745058,0.2336348742246627,291.0852355957031,291.1499938964844,263.3299865722656,261.29266357421875,281.61236572265625,294.2206115722656,291.0895690917969,1.0,0.267773300409317,0.7650507688522339,0.7650507688522339,1.0,1.0,-1.1534918546676636,0.4709752798080444,0.6825166344642639,0.2508476376533508,0.0,0.0,0.520792543888092,57.13922119140625,43.0,32.83222198486328,-11075.08984375,199.2263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4212951660156,306.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17884.341796875,18000.0,0.0,0.0,0.2371742278337478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812533259391784,0.4812587797641754,-5.454846359498333e-06,0.0,0.0002407016872894,0.0,0.0,27.84453392028809,0.0,0.0,0.0,0.3628278970718384,4.0,0.0,1.0
656280,293.1656494140625,297.1499938964844,293.1499938964844,0.0724563300609588,-1782.320556640625,304.1513977050781,0.6581987142562866,0.1234738826751709,0.1128847524523735,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.474197655916214,0.050000000745058,0.0492529682815074,293.2994384765625,297.1499938964844,293.1499938964844,0.1419449299573898,-2358.94384765625,304.16632080078125,0.7863093614578247,0.2106008678674698,0.149235114455223,293.2065124511719,297.1499938964844,293.1499938964844,0.3496834933757782,-6551.71826171875,304.1141967773437,0.9990000128746032,0.4833157062530517,0.4161283373832702,293.31134033203125,297.1499938964844,293.1499938964844,0.0077469190582633,-2632.697265625,300.4193115234375,0.474197655916214,0.050000000745058,0.2336348742246627,291.0852355957031,291.1499938964844,263.3299865722656,261.29266357421875,281.61236572265625,294.2206115722656,291.0895690917969,1.0,0.267773300409317,0.7650507688522339,0.7650507688522339,1.0,1.0,-1.1534918546676636,0.4709752798080444,0.6825166344642639,0.2508476376533508,0.0,0.0,0.520792543888092,57.13922119140625,43.0,32.83222198486328,-11075.08984375,199.2263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4212951660156,306.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17884.341796875,18000.0,0.0,0.0,0.2371742278337478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812533259391784,0.4812587797641754,-5.454846359498333e-06,0.0,0.0002407016872894,0.0,0.0,27.84453392028809,0.0,0.0,0.0,0.3628278970718384,4.0,0.0,1.0
656340,293.16522216796875,297.1499938964844,293.1499938964844,0.071790687739849,-1769.6258544921875,304.15203857421875,0.6635534763336182,0.1231653690338134,0.1124745458364486,294.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.479219377040863,0.050000000745058,0.0491562038660049,293.3006896972656,297.1499938964844,293.1499938964844,0.1379996687173843,-2305.5859375,304.1674499511719,0.7884203791618347,0.2065615504980087,0.146365687251091,293.2073974609375,297.1499938964844,293.1499938964844,0.3382349610328674,-6368.3173828125,304.1453857421875,0.9990000128746032,0.4816624224185943,0.4049468636512756,293.3129577636719,297.1499938964844,293.1499938964844,0.0076364469714462,-2601.428955078125,300.3720397949219,0.479219377040863,0.050000000745058,0.2331758588552475,291.1311950683594,291.1499938964844,263.3500061035156,261.3090515136719,281.6365051269531,294.2001647949219,291.1363525390625,1.0,0.2621318101882934,0.7646399140357971,0.7646399140357971,1.0,1.0,-1.1354718208312988,0.4625500738620758,0.6729217171669006,0.2473210394382476,0.0,0.0,0.5203030705451965,54.44927978515625,46.0,57.91923141479492,-10954.658203125,188.2583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25799560546875,306.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.134765625,18000.0,0.0,0.0,0.2420934438705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850620329380035,0.4850675165653229,-5.4984548114589415e-06,0.0,0.0002456940710544,0.0,0.0,28.321489334106445,0.0,0.0,0.0,0.3643626868724823,4.0,0.0,1.0
656400,293.16522216796875,297.1499938964844,293.1499938964844,0.071790687739849,-1769.6258544921875,304.15203857421875,0.6635534763336182,0.1231653690338134,0.1124745458364486,294.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.479219377040863,0.050000000745058,0.0491562038660049,293.3006896972656,297.1499938964844,293.1499938964844,0.1379996687173843,-2305.5859375,304.1674499511719,0.7884203791618347,0.2065615504980087,0.146365687251091,293.2073974609375,297.1499938964844,293.1499938964844,0.3382349610328674,-6368.3173828125,304.1453857421875,0.9990000128746032,0.4816624224185943,0.4049468636512756,293.3129577636719,297.1499938964844,293.1499938964844,0.0076364469714462,-2601.428955078125,300.3720397949219,0.479219377040863,0.050000000745058,0.2331758588552475,291.1311950683594,291.1499938964844,263.3500061035156,261.3090515136719,281.6365051269531,294.2001647949219,291.1363525390625,1.0,0.2621318101882934,0.7646399140357971,0.7646399140357971,1.0,1.0,-1.1354718208312988,0.4625500738620758,0.6729217171669006,0.2473210394382476,0.0,0.0,0.5203030705451965,54.44927978515625,46.0,57.91923141479492,-10954.658203125,188.2583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25799560546875,306.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.134765625,18000.0,0.0,0.0,0.2420934438705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850620329380035,0.4850675165653229,-5.4984548114589415e-06,0.0,0.0002456940710544,0.0,0.0,28.321489334106445,0.0,0.0,0.0,0.3643626868724823,4.0,0.0,1.0
656460,293.16412353515625,297.1499938964844,293.1499938964844,0.0713446363806724,-1761.1090087890625,304.1520690917969,0.6671881675720215,0.1230024099349975,0.1122447922825813,294.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4823072254657745,0.050000000745058,0.0490958727896213,293.3018798828125,297.1499938964844,293.1499938964844,0.1341979801654815,-2254.0654296875,304.1679382324219,0.7878574728965759,0.2025024592876434,0.1434879451990127,293.19805908203125,297.1499938964844,293.1499938964844,0.3303693234920501,-6245.26904296875,304.15948486328125,0.9990000128746032,0.4821029901504516,0.3978129625320434,293.3135070800781,297.1499938964844,293.1499938964844,0.0075403503142297,-2574.564453125,300.3249816894531,0.4823072254657745,0.050000000745058,0.2328896820545196,291.1687316894531,291.1499938964844,263.3699951171875,261.3255615234375,281.6382141113281,294.15753173828125,291.1707763671875,1.0,0.2588659822940826,0.7644237875938416,0.7644237875938416,1.0,1.0,-1.122757077217102,0.4567220211029053,0.6660350561141968,0.2445733249187469,0.0,0.0,0.5149303674697876,52.74727249145508,49.0,44.048126220703125,-10827.96875,181.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2310485839844,306.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.474609375,18000.0,0.0,0.0,0.2460263669490814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781770408153534,0.4781825244426727,-5.475971647683764e-06,0.0,0.0002496854867786,0.0,0.0,27.70683860778809,0.0,0.0,0.0,0.3623316586017608,4.0,0.0,1.0
656520,293.16412353515625,297.1499938964844,293.1499938964844,0.0713446363806724,-1761.1090087890625,304.1520690917969,0.6671881675720215,0.1230024099349975,0.1122447922825813,294.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4823072254657745,0.050000000745058,0.0490958727896213,293.3018798828125,297.1499938964844,293.1499938964844,0.1341979801654815,-2254.0654296875,304.1679382324219,0.7878574728965759,0.2025024592876434,0.1434879451990127,293.19805908203125,297.1499938964844,293.1499938964844,0.3303693234920501,-6245.26904296875,304.15948486328125,0.9990000128746032,0.4821029901504516,0.3978129625320434,293.3135070800781,297.1499938964844,293.1499938964844,0.0075403503142297,-2574.564453125,300.3249816894531,0.4823072254657745,0.050000000745058,0.2328896820545196,291.1687316894531,291.1499938964844,263.3699951171875,261.3255615234375,281.6382141113281,294.15753173828125,291.1707763671875,1.0,0.2588659822940826,0.7644237875938416,0.7644237875938416,1.0,1.0,-1.122757077217102,0.4567220211029053,0.6660350561141968,0.2445733249187469,0.0,0.0,0.5149303674697876,52.74727249145508,49.0,44.048126220703125,-10827.96875,181.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2310485839844,306.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.474609375,18000.0,0.0,0.0,0.2460263669490814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781770408153534,0.4781825244426727,-5.475971647683764e-06,0.0,0.0002496854867786,0.0,0.0,27.70683860778809,0.0,0.0,0.0,0.3623316586017608,4.0,0.0,1.0
656580,293.162841796875,297.1499938964844,293.1499938964844,0.0711466968059539,-1757.40869140625,304.1517028808594,0.6684855818748474,0.1229043826460838,0.1121255084872245,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4834323525428772,0.050000000745058,0.049073938280344,293.3027038574219,297.1499938964844,293.1499938964844,0.1307512670755386,-2207.4189453125,304.1676940917969,0.7842890620231628,0.1984851062297821,0.1406633406877517,293.1912536621094,297.1499938964844,293.1499938964844,0.327289342880249,-6198.517578125,304.1612243652344,0.9990000128746032,0.4822727143764496,0.3951853811740875,293.3134155273437,297.1499938964844,293.1499938964844,0.0074647893197834,-2554.88818359375,300.2726745605469,0.4834323525428772,0.050000000745058,0.232785627245903,291.1823425292969,291.1499938964844,263.3900146484375,261.3422241210937,281.64019775390625,294.13092041015625,291.1834411621094,1.0,0.2573777735233307,0.7642076015472412,0.7642076015472412,1.0,1.0,-1.1159166097640991,0.453607439994812,0.6623091697692871,0.2430024147033691,0.0,0.0,0.5096138119697571,52.09676361083984,52.0,23.672176361083984,-10750.82421875,177.76268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30877685546875,306.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.69140625,18000.0,0.0,0.0,0.248795285820961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469548761844635,0.4695541858673095,-5.4301444833981805e-06,0.0,0.0002524955780245,0.0,0.0,26.872360229492188,0.0,0.0,0.0,0.3595338463783264,4.0,0.0,1.0
656640,293.162841796875,297.1499938964844,293.1499938964844,0.0711466968059539,-1757.40869140625,304.1517028808594,0.6684855818748474,0.1229043826460838,0.1121255084872245,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4834323525428772,0.050000000745058,0.049073938280344,293.3027038574219,297.1499938964844,293.1499938964844,0.1307512670755386,-2207.4189453125,304.1676940917969,0.7842890620231628,0.1984851062297821,0.1406633406877517,293.1912536621094,297.1499938964844,293.1499938964844,0.327289342880249,-6198.517578125,304.1612243652344,0.9990000128746032,0.4822727143764496,0.3951853811740875,293.3134155273437,297.1499938964844,293.1499938964844,0.0074647893197834,-2554.88818359375,300.2726745605469,0.4834323525428772,0.050000000745058,0.232785627245903,291.1823425292969,291.1499938964844,263.3900146484375,261.3422241210937,281.64019775390625,294.13092041015625,291.1834411621094,1.0,0.2573777735233307,0.7642076015472412,0.7642076015472412,1.0,1.0,-1.1159166097640991,0.453607439994812,0.6623091697692871,0.2430024147033691,0.0,0.0,0.5096138119697571,52.09676361083984,52.0,23.672176361083984,-10750.82421875,177.76268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30877685546875,306.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.69140625,18000.0,0.0,0.0,0.248795285820961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469548761844635,0.4695541858673095,-5.4301444833981805e-06,0.0,0.0002524955780245,0.0,0.0,26.872360229492188,0.0,0.0,0.0,0.3595338463783264,4.0,0.0,1.0
656700,293.1622314453125,297.1499938964844,293.1499938964844,0.0710824429988861,-1756.2178955078125,304.1515197753906,0.6684325337409973,0.1228618621826171,0.1120862141251564,294.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4834532737731933,0.050000000745058,0.0490735433995723,293.30303955078125,297.1499938964844,293.1499938964844,0.1290830671787262,-2184.783935546875,304.1675109863281,0.781651496887207,0.1964835673570633,0.1392664164304733,293.1895446777344,297.1499938964844,293.1499938964844,0.3270158767700195,-6195.04736328125,304.15966796875,0.9990000128746032,0.4820863902568817,0.3951365351676941,293.31329345703125,297.1499938964844,293.1499938964844,0.007430741097778,-2546.19970703125,300.2460632324219,0.4834532737731933,0.050000000745058,0.2327837646007537,291.18658447265625,291.1499938964844,263.3999938964844,261.3506164550781,281.6427001953125,294.12408447265625,291.1872863769531,1.0,0.2571844458580017,0.7640995383262634,0.7640995383262634,1.0,1.0,-1.114130616188049,0.4527978301048279,0.6613327264785767,0.2425584495067596,0.0,0.0,0.5067405700683594,52.06135940551758,52.0,16.69992446899414,-10725.7900390625,177.15936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3742980957031,306.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.21484375,18000.0,0.0,0.0,0.2497579455375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649502635002136,0.4649556875228882,-5.405472620623186e-06,0.0,0.0002534725645091,0.0,0.0,26.432626724243164,0.0,0.0,0.0,0.3580354452133178,4.0,0.0,1.0
656760,293.1616516113281,297.1499938964844,293.1499938964844,0.0710356384515762,-1755.365234375,304.1513366699219,0.6679650545120239,0.122817113995552,0.1120525524020195,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4831655919551849,0.050000000745058,0.049079168587923,293.3033752441406,297.1499938964844,293.1499938964844,0.1274462640285492,-2162.53759765625,304.16729736328125,0.7785273790359497,0.1944800615310669,0.1378740817308426,293.1890869140625,297.1499938964844,293.1499938964844,0.3274942636489868,-6203.2607421875,304.15704345703125,0.9990000128746032,0.4816806018352508,0.395809531211853,293.3131408691406,297.1499938964844,293.1499938964844,0.007398719433695,-2538.1806640625,300.2189025878906,0.4831655919551849,0.050000000745058,0.2328104376792907,291.1889953613281,291.1499938964844,263.4100036621094,261.35906982421875,281.64617919921875,294.12109375,291.1893005371094,1.0,0.2573037445545196,0.7640277743339539,0.7640277743339539,1.0,1.0,-1.113264799118042,0.4524097740650177,0.6608550548553467,0.2423204481601715,0.0,0.0,0.5038917064666748,52.1909294128418,55.0,10.567018508911133,-10707.7431640625,177.14540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4519958496094,306.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5546875,18000.0,0.0,0.0,0.2504557967185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602726101875305,0.4602780044078827,-5.38017366125132e-06,0.0,0.0002541807771194,0.0,0.0,25.988784790039062,0.0,0.0,0.0,0.3565151393413543,4.0,0.0,1.0
656820,293.1607360839844,297.1499938964844,293.1499938964844,0.0709732770919799,-1754.274169921875,304.1510009765625,0.6659444570541382,0.1227080449461937,0.111986868083477,294.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.4817841947078705,0.050000000745058,0.0491061806678772,293.3041076660156,297.1499938964844,293.1499938964844,0.1242358162999153,-2118.772705078125,304.1669006347656,0.7710484266281128,0.1904504746198654,0.135089486837387,293.1917724609375,297.1499938964844,293.1499938964844,0.3304357230663299,-6250.15478515625,304.1497497558594,0.9990000128746032,0.4801549613475799,0.3990310430526733,293.3130187988281,297.1499938964844,293.1499938964844,0.0073394095525145,-2523.703369140625,300.1629638671875,0.4817841947078705,0.050000000745058,0.2329385876655578,291.1893920898437,291.1499938964844,263.42999267578125,261.3760681152344,281.6561584472656,294.125244140625,291.189208984375,1.0,0.2583540380001068,0.7638841867446899,0.7638841867446899,1.0,1.0,-1.1138955354690552,0.4526980519294739,0.6611975431442261,0.2423808872699737,0.0,0.0,0.4985654652118683,52.88204574584961,58.0,1.4806146621704102,-10691.2734375,178.64454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6293334960937,306.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.166015625,18000.0,0.0,0.0,0.2511225044727325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513792395591736,0.451384574174881,-5.331356533133658e-06,0.0,0.0002548574120737,0.0,0.0,25.15395164489746,0.0,0.0,0.0,0.3536226153373718,4.0,0.0,1.0
656880,293.1607360839844,297.1499938964844,293.1499938964844,0.0709732770919799,-1754.274169921875,304.1510009765625,0.6659444570541382,0.1227080449461937,0.111986868083477,294.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.4817841947078705,0.050000000745058,0.0491061806678772,293.3041076660156,297.1499938964844,293.1499938964844,0.1242358162999153,-2118.772705078125,304.1669006347656,0.7710484266281128,0.1904504746198654,0.135089486837387,293.1917724609375,297.1499938964844,293.1499938964844,0.3304357230663299,-6250.15478515625,304.1497497558594,0.9990000128746032,0.4801549613475799,0.3990310430526733,293.3130187988281,297.1499938964844,293.1499938964844,0.0073394095525145,-2523.703369140625,300.1629638671875,0.4817841947078705,0.050000000745058,0.2329385876655578,291.1893920898437,291.1499938964844,263.42999267578125,261.3760681152344,281.6561584472656,294.125244140625,291.189208984375,1.0,0.2583540380001068,0.7638841867446899,0.7638841867446899,1.0,1.0,-1.1138955354690552,0.4526980519294739,0.6611975431442261,0.2423808872699737,0.0,0.0,0.4985654652118683,52.88204574584961,58.0,1.4806146621704102,-10691.2734375,178.64454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6293334960937,306.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.166015625,18000.0,0.0,0.0,0.2511225044727325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513792395591736,0.451384574174881,-5.331356533133658e-06,0.0,0.0002548574120737,0.0,0.0,25.15395164489746,0.0,0.0,0.0,0.3536226153373718,4.0,0.0,1.0
656940,293.1601257324219,297.1499938964844,293.1499938964844,0.0709229260683059,-1753.4378662109375,304.1507568359375,0.6627553701400757,0.1225591674447059,0.1119056567549705,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4795005023479461,0.050000000745058,0.0491508617997169,293.3049621582031,297.1499938964844,293.1499938964844,0.121063582599163,-2075.319091796875,304.16656494140625,0.7623223066329956,0.1863716691732406,0.1322870999574661,293.1988830566406,297.1499938964844,293.1499938964844,0.3355801403522491,-6330.29443359375,304.1412658691406,0.9990000128746032,0.4776585400104522,0.4043046832084656,293.313232421875,297.1499938964844,293.1499938964844,0.0072841746732592,-2510.548828125,300.1050109863281,0.4795005023479461,0.050000000745058,0.2331505268812179,291.18609619140625,291.1499938964844,263.45001220703125,261.39324951171875,281.66998291015625,294.1408386230469,291.18560791015625,1.0,0.2602914571762085,0.763740599155426,0.763740599155426,1.0,1.0,-1.117071509361267,0.4541265666484833,0.6629449129104614,0.243036076426506,0.0,0.0,0.4939421117305755,54.056182861328125,61.0,-4.19668436050415,-10695.0615234375,181.83474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146057128906,307.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.095703125,18000.0,0.0,0.0,0.2509774267673492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435770809650421,0.4435823559761047,-5.2882678573951125e-06,0.0,0.0002547101757954,0.0,0.0,24.433393478393555,0.0,0.0,0.0,0.351088672876358,4.0,0.0,1.0
657000,293.1601257324219,297.1499938964844,293.1499938964844,0.0709229260683059,-1753.4378662109375,304.1507568359375,0.6627553701400757,0.1225591674447059,0.1119056567549705,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4795005023479461,0.050000000745058,0.0491508617997169,293.3049621582031,297.1499938964844,293.1499938964844,0.121063582599163,-2075.319091796875,304.16656494140625,0.7623223066329956,0.1863716691732406,0.1322870999574661,293.1988830566406,297.1499938964844,293.1499938964844,0.3355801403522491,-6330.29443359375,304.1412658691406,0.9990000128746032,0.4776585400104522,0.4043046832084656,293.313232421875,297.1499938964844,293.1499938964844,0.0072841746732592,-2510.548828125,300.1050109863281,0.4795005023479461,0.050000000745058,0.2331505268812179,291.18609619140625,291.1499938964844,263.45001220703125,261.39324951171875,281.66998291015625,294.1408386230469,291.18560791015625,1.0,0.2602914571762085,0.763740599155426,0.763740599155426,1.0,1.0,-1.117071509361267,0.4541265666484833,0.6629449129104614,0.243036076426506,0.0,0.0,0.4939421117305755,54.056182861328125,61.0,-4.19668436050415,-10695.0615234375,181.83474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146057128906,307.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.095703125,18000.0,0.0,0.0,0.2509774267673492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435770809650421,0.4435823559761047,-5.2882678573951125e-06,0.0,0.0002547101757954,0.0,0.0,24.433393478393555,0.0,0.0,0.0,0.351088672876358,4.0,0.0,1.0
657060,293.15985107421875,297.1499938964844,293.1499938964844,0.0708643719553947,-1752.4757080078125,304.1506042480469,0.6587069034576416,0.1223611533641815,0.1117957308888435,294.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4764554500579834,0.050000000745058,0.0492100045084953,293.3060302734375,297.1499938964844,293.1499938964844,0.1178983077406883,-2031.7274169921875,304.16632080078125,0.7527838349342346,0.1822300404310226,0.1294532418251037,293.2098083496094,297.1499938964844,293.1499938964844,0.3424977958202362,-6436.57373046875,304.1326599121094,0.9990000128746032,0.4742142558097839,0.4111822843551636,293.3138122558594,297.1499938964844,293.1499938964844,0.0072315689176321,-2498.22900390625,300.0451354980469,0.4764554500579834,0.050000000745058,0.2334310710430145,291.1804504394531,291.1499938964844,263.4700012207031,261.4105834960937,281.68780517578125,294.166259765625,291.1797790527344,1.0,0.2629221975803375,0.763480007648468,0.763480007648468,1.0,1.0,-1.1222003698349,0.4564149081707001,0.6657854318618774,0.2441376596689224,0.0,0.0,0.4902414679527282,55.624298095703125,49.0,-7.685652256011963,-10713.19921875,186.39520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,307.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.4921875,18000.0,0.0,0.0,0.2502332925796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372192621231079,0.4372245073318481,-5.252838036540197e-06,0.0,0.0002539549896027,0.0,0.0,23.853832244873047,0.0,0.0,0.0,0.3490249812602997,4.0,0.0,1.0
657120,293.15985107421875,297.1499938964844,293.1499938964844,0.0708643719553947,-1752.4757080078125,304.1506042480469,0.6587069034576416,0.1223611533641815,0.1117957308888435,294.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4764554500579834,0.050000000745058,0.0492100045084953,293.3060302734375,297.1499938964844,293.1499938964844,0.1178983077406883,-2031.7274169921875,304.16632080078125,0.7527838349342346,0.1822300404310226,0.1294532418251037,293.2098083496094,297.1499938964844,293.1499938964844,0.3424977958202362,-6436.57373046875,304.1326599121094,0.9990000128746032,0.4742142558097839,0.4111822843551636,293.3138122558594,297.1499938964844,293.1499938964844,0.0072315689176321,-2498.22900390625,300.0451354980469,0.4764554500579834,0.050000000745058,0.2334310710430145,291.1804504394531,291.1499938964844,263.4700012207031,261.4105834960937,281.68780517578125,294.166259765625,291.1797790527344,1.0,0.2629221975803375,0.763480007648468,0.763480007648468,1.0,1.0,-1.1222003698349,0.4564149081707001,0.6657854318618774,0.2441376596689224,0.0,0.0,0.4902414679527282,55.624298095703125,49.0,-7.685652256011963,-10713.19921875,186.39520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,307.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.4921875,18000.0,0.0,0.0,0.2502332925796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372192621231079,0.4372245073318481,-5.252838036540197e-06,0.0,0.0002539549896027,0.0,0.0,23.853832244873047,0.0,0.0,0.0,0.3490249812602997,4.0,0.0,1.0
657180,293.1595458984375,297.1499938964844,293.1499938964844,0.070633627474308,-1748.211181640625,304.1507873535156,0.660569429397583,0.1221759840846061,0.1115839183330535,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.478304386138916,0.050000000745058,0.0491742044687271,293.3070068359375,297.1499938964844,293.1499938964844,0.1145228967070579,-1984.7401123046875,304.1665344238281,0.7497143745422363,0.1780796647071838,0.1265275329351425,293.216552734375,297.1499938964844,293.1499938964844,0.3387024402618408,-6374.5693359375,304.1453552246094,0.9990000128746032,0.4713025987148285,0.4070310592651367,293.31451416015625,297.1499938964844,293.1499938964844,0.0071580121293663,-2478.787841796875,299.9884033203125,0.478304386138916,0.050000000745058,0.2332612574100494,291.1861877441406,291.1499938964844,263.489990234375,261.4281005859375,281.71368408203125,294.1815490722656,291.1888732910156,1.0,0.2601299583911896,0.7632193565368652,0.7632193565368652,1.0,1.0,-1.113213300704956,0.452395886182785,0.6608174443244934,0.2418854087591171,0.0,0.0,0.4854274690151214,54.58917999267578,37.0,14.711034774780272,-10658.814453125,181.6714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,307.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.84765625,18000.0,0.0,0.0,0.2489905357360839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311065971851349,0.4311118423938751,-5.223046173341572e-06,0.0,0.0002526937460061,0.0,0.0,23.32079315185547,0.0,0.0,0.0,0.3470631539821625,4.0,0.0,1.0
657240,293.1595458984375,297.1499938964844,293.1499938964844,0.070633627474308,-1748.211181640625,304.1507873535156,0.660569429397583,0.1221759840846061,0.1115839183330535,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.478304386138916,0.050000000745058,0.0491742044687271,293.3070068359375,297.1499938964844,293.1499938964844,0.1145228967070579,-1984.7401123046875,304.1665344238281,0.7497143745422363,0.1780796647071838,0.1265275329351425,293.216552734375,297.1499938964844,293.1499938964844,0.3387024402618408,-6374.5693359375,304.1453552246094,0.9990000128746032,0.4713025987148285,0.4070310592651367,293.31451416015625,297.1499938964844,293.1499938964844,0.0071580121293663,-2478.787841796875,299.9884033203125,0.478304386138916,0.050000000745058,0.2332612574100494,291.1861877441406,291.1499938964844,263.489990234375,261.4281005859375,281.71368408203125,294.1815490722656,291.1888732910156,1.0,0.2601299583911896,0.7632193565368652,0.7632193565368652,1.0,1.0,-1.113213300704956,0.452395886182785,0.6608174443244934,0.2418854087591171,0.0,0.0,0.4854274690151214,54.58917999267578,37.0,14.711034774780272,-10658.814453125,181.6714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,307.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.84765625,18000.0,0.0,0.0,0.2489905357360839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311065971851349,0.4311118423938751,-5.223046173341572e-06,0.0,0.0002526937460061,0.0,0.0,23.32079315185547,0.0,0.0,0.0,0.3470631539821625,4.0,0.0,1.0
657300,293.1592102050781,297.1499938964844,293.1499938964844,0.070441760122776,-1744.560546875,304.1510009765625,0.6637465357780457,0.1221165210008621,0.111469954252243,294.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.4809388816356659,0.050000000745058,0.0491227842867374,293.307373046875,297.1499938964844,293.1499938964844,0.1127246171236038,-1959.449462890625,304.1667785644531,0.7504795789718628,0.1760197579860687,0.1250480264425277,293.2142639160156,297.1499938964844,293.1499938964844,0.3326205313205719,-6279.01953125,304.15728759765625,0.9990000128746032,0.4709048271179199,0.4009926915168762,293.3147277832031,297.1499938964844,293.1499938964844,0.007111772429198,-2465.4658203125,299.9638671875,0.4809388816356659,0.050000000745058,0.2330173254013061,291.199951171875,291.1499938964844,263.5,261.4369506835937,281.7222900390625,294.17333984375,291.203125,1.0,0.2571026384830475,0.7630890607833862,0.7630890607833862,1.0,1.0,-1.1037005186080933,0.4481755495071411,0.6555249691009521,0.2394990175962448,0.0,0.0,0.4807260632514953,53.151023864746094,37.0,26.891998291015625,-10585.216796875,176.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227294921875,307.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.466796875,18000.0,0.0,0.0,0.2480984777212143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253683984279632,0.4253736138343811,-5.200440682529006e-06,0.0,0.000251788413152,0.0,0.0,22.84728240966797,0.0,0.0,0.0,0.345322847366333,4.0,0.0,1.0
657360,293.15875244140625,297.1499938964844,293.1499938964844,0.0702552795410156,-1741.010009765625,304.1511535644531,0.6683242917060852,0.1220897212624549,0.1113653033971786,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112121582031,0.4844609797000885,0.050000000745058,0.0490540526807308,293.3075866699219,297.1499938964844,293.1499938964844,0.1109293177723884,-1934.1195068359373,304.1669921875,0.7526025772094727,0.1739795953035354,0.1235664263367652,293.2079772949219,297.1499938964844,293.1499938964844,0.3243652284145355,-6150.08740234375,304.1709899902344,0.9990000128746032,0.4713247418403625,0.3927770853042602,293.31475830078125,297.1499938964844,293.1499938964844,0.007063029333949,-2451.334716796875,299.9400329589844,0.4844609797000885,0.050000000745058,0.2326913177967071,291.21435546875,291.1499938964844,263.510009765625,261.4458312988281,281.72711181640625,294.1546936035156,291.2174377441406,1.0,0.2531325817108154,0.7629940509796143,0.7629940509796143,1.0,1.0,-1.0914634466171265,0.4427708387374878,0.6486925482749939,0.2364268004894256,0.0,0.0,0.4749912321567535,51.2368278503418,40.0,33.248138427734375,-10484.1318359375,168.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,307.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.49609375,18000.0,0.0,0.0,0.2469529509544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177433550357818,0.4177485406398773,-5.1690053624042775e-06,0.0,0.0002506258606445,0.0,0.0,22.221134185791016,0.0,0.0,0.0,0.3430236876010895,4.0,0.0,1.0
657420,293.1576538085937,297.1499938964844,293.1499938964844,0.0700785219669342,-1737.6612548828125,304.15106201171875,0.6740232110023499,0.1220936551690101,0.1112782955169677,294.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.230224609375,0.4885938763618469,0.050000000745058,0.0489749386906623,293.307861328125,297.1499938964844,293.1499938964844,0.1075722202658653,-1886.72607421875,304.1669006347656,0.7529144883155823,0.169931873679161,0.1206761673092842,293.19091796875,297.1499938964844,293.1499938964844,0.3143165707588196,-5995.7705078125,304.1802062988281,0.9990000128746032,0.4733166396617889,0.3830977082252502,293.3143615722656,297.1499938964844,293.1499938964844,0.0069820727221667,-2428.745361328125,299.8896789550781,0.4885938763618469,0.050000000745058,0.2323160171508789,291.2305603027344,291.1499938964844,263.5299987792969,261.4637451171875,281.7232666015625,294.1097106933594,291.2301330566406,1.0,0.2487663775682449,0.7628039717674255,0.7628039717674255,1.0,1.0,-1.0757204294204712,0.4358943402767181,0.6398261189460754,0.2322819083929062,0.0,0.0,0.4627697765827179,49.00737762451172,43.0,14.264386177062988,-10302.818359375,160.3274688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521484375,307.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.111328125,18000.0,0.0,0.0,0.243841215968132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997620344161987,0.399767130613327,-5.089554178994149e-06,0.0,0.0002474678331054,0.0,0.0,20.76327514648437,0.0,0.0,0.0,0.337582528591156,4.0,0.0,1.0
657480,293.1576538085937,297.1499938964844,293.1499938964844,0.0700785219669342,-1737.6612548828125,304.15106201171875,0.6740232110023499,0.1220936551690101,0.1112782955169677,294.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.230224609375,0.4885938763618469,0.050000000745058,0.0489749386906623,293.307861328125,297.1499938964844,293.1499938964844,0.1075722202658653,-1886.72607421875,304.1669006347656,0.7529144883155823,0.169931873679161,0.1206761673092842,293.19091796875,297.1499938964844,293.1499938964844,0.3143165707588196,-5995.7705078125,304.1802062988281,0.9990000128746032,0.4733166396617889,0.3830977082252502,293.3143615722656,297.1499938964844,293.1499938964844,0.0069820727221667,-2428.745361328125,299.8896789550781,0.4885938763618469,0.050000000745058,0.2323160171508789,291.2305603027344,291.1499938964844,263.5299987792969,261.4637451171875,281.7232666015625,294.1097106933594,291.2301330566406,1.0,0.2487663775682449,0.7628039717674255,0.7628039717674255,1.0,1.0,-1.0757204294204712,0.4358943402767181,0.6398261189460754,0.2322819083929062,0.0,0.0,0.4627697765827179,49.00737762451172,43.0,14.264386177062988,-10302.818359375,160.3274688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521484375,307.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.111328125,18000.0,0.0,0.0,0.243841215968132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997620344161987,0.399767130613327,-5.089554178994149e-06,0.0,0.0002474678331054,0.0,0.0,20.76327514648437,0.0,0.0,0.0,0.337582528591156,4.0,0.0,1.0
657540,293.1564636230469,297.1499938964844,293.1499938964844,0.0701380968093872,-1738.9019775390625,304.1506042480469,0.6769658923149109,0.1221402734518051,0.1112773343920707,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225646972656,0.4906172454357147,0.050000000745058,0.0489372871816158,293.307861328125,297.1499938964844,293.1499938964844,0.1045311763882637,-1843.8424072265625,304.16632080078125,0.7501649260520935,0.165932610630989,0.1178493350744247,293.1776428222656,297.1499938964844,293.1499938964844,0.3095835745334625,-5925.623046875,304.1778259277344,0.9990000128746032,0.4749820530414581,0.3784032166004181,293.3135070800781,297.1499938964844,293.1499938964844,0.006920401006937,-2413.401123046875,299.832275390625,0.4906172454357147,0.050000000745058,0.2321374267339706,291.2213134765625,291.1499938964844,263.54998779296875,261.4818725585937,281.72235107421875,294.0816650390625,291.2198486328125,1.0,0.246391475200653,0.7626139521598816,0.7626139521598816,1.0,1.0,-1.0664297342300415,0.4318757653236389,0.6345539689064026,0.2297177612781524,0.0,0.0,0.4537921249866485,47.91948318481445,46.0,-7.789019584655762,-10180.3037109375,155.7649383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274169921875,307.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4921875,18000.0,0.0,0.0,0.2398765087127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855176568031311,0.3855226635932922,-5.019096533942502e-06,0.0,0.0002434441703371,0.0,0.0,19.620567321777344,0.0,0.0,0.0,0.3331627547740936,4.0,0.0,1.0
657600,293.1564636230469,297.1499938964844,293.1499938964844,0.0701380968093872,-1738.9019775390625,304.1506042480469,0.6769658923149109,0.1221402734518051,0.1112773343920707,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225646972656,0.4906172454357147,0.050000000745058,0.0489372871816158,293.307861328125,297.1499938964844,293.1499938964844,0.1045311763882637,-1843.8424072265625,304.16632080078125,0.7501649260520935,0.165932610630989,0.1178493350744247,293.1776428222656,297.1499938964844,293.1499938964844,0.3095835745334625,-5925.623046875,304.1778259277344,0.9990000128746032,0.4749820530414581,0.3784032166004181,293.3135070800781,297.1499938964844,293.1499938964844,0.006920401006937,-2413.401123046875,299.832275390625,0.4906172454357147,0.050000000745058,0.2321374267339706,291.2213134765625,291.1499938964844,263.54998779296875,261.4818725585937,281.72235107421875,294.0816650390625,291.2198486328125,1.0,0.246391475200653,0.7626139521598816,0.7626139521598816,1.0,1.0,-1.0664297342300415,0.4318757653236389,0.6345539689064026,0.2297177612781524,0.0,0.0,0.4537921249866485,47.91948318481445,46.0,-7.789019584655762,-10180.3037109375,155.7649383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274169921875,307.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4921875,18000.0,0.0,0.0,0.2398765087127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855176568031311,0.3855226635932922,-5.019096533942502e-06,0.0,0.0002434441703371,0.0,0.0,19.620567321777344,0.0,0.0,0.0,0.3331627547740936,4.0,0.0,1.0
657660,293.1553955078125,297.1499938964844,293.1499938964844,0.0702686160802841,-1741.480712890625,304.1501770019531,0.6777116060256958,0.1221908554434776,0.1113165020942688,294.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083740234375,0.4910691678524017,0.050000000745058,0.0489290207624435,293.3077392578125,297.1499938964844,293.1499938964844,0.1016001254320144,-1802.3165283203125,304.165771484375,0.7451355457305908,0.1619576960802078,0.115066573023796,293.1700744628906,297.1499938964844,293.1499938964844,0.3085117936134338,-5912.68115234375,304.1702575683594,0.9990000128746032,0.4758269786834717,0.3773620426654815,293.3125915527344,297.1499938964844,293.1499938964844,0.0068667251616716,-2400.630126953125,299.7734375,0.4910691678524017,0.050000000745058,0.2320982217788696,291.2065734863281,291.1499938964844,263.57000732421875,261.50018310546875,281.7259521484375,294.0703430175781,291.2045288085937,1.0,0.2456078231334686,0.7625881433486938,0.7625881433486938,1.0,1.0,-1.061828374862671,0.4299477636814117,0.6318805813789368,0.2283135801553726,0.0,0.0,0.4471790790557861,47.64055633544922,49.0,-19.36501121520996,-10101.9638671875,153.99917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.900634765625,307.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4921875,18000.0,0.0,0.0,0.2354739755392074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375128298997879,0.3751332759857178,-4.967853328707861e-06,0.0,0.0002389761502854,0.0,0.0,18.80987548828125,0.0,0.0,0.0,0.3299480080604553,4.0,0.0,1.0
657720,293.1553955078125,297.1499938964844,293.1499938964844,0.0702686160802841,-1741.480712890625,304.1501770019531,0.6777116060256958,0.1221908554434776,0.1113165020942688,294.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083740234375,0.4910691678524017,0.050000000745058,0.0489290207624435,293.3077392578125,297.1499938964844,293.1499938964844,0.1016001254320144,-1802.3165283203125,304.165771484375,0.7451355457305908,0.1619576960802078,0.115066573023796,293.1700744628906,297.1499938964844,293.1499938964844,0.3085117936134338,-5912.68115234375,304.1702575683594,0.9990000128746032,0.4758269786834717,0.3773620426654815,293.3125915527344,297.1499938964844,293.1499938964844,0.0068667251616716,-2400.630126953125,299.7734375,0.4910691678524017,0.050000000745058,0.2320982217788696,291.2065734863281,291.1499938964844,263.57000732421875,261.50018310546875,281.7259521484375,294.0703430175781,291.2045288085937,1.0,0.2456078231334686,0.7625881433486938,0.7625881433486938,1.0,1.0,-1.061828374862671,0.4299477636814117,0.6318805813789368,0.2283135801553726,0.0,0.0,0.4471790790557861,47.64055633544922,49.0,-19.36501121520996,-10101.9638671875,153.99917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.900634765625,307.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4921875,18000.0,0.0,0.0,0.2354739755392074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375128298997879,0.3751332759857178,-4.967853328707861e-06,0.0,0.0002389761502854,0.0,0.0,18.80987548828125,0.0,0.0,0.0,0.3299480080604553,4.0,0.0,1.0
