time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.15460205078125,297.1499938964844,293.1499938964844,0.0704287439584732,-1744.62939453125,304.1498718261719,0.6765915155410767,0.1222153082489967,0.1113607510924339,294.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.4902383983135223,0.050000000745058,0.0489443354308605,293.30767822265625,297.1499938964844,293.1499938964844,0.098731942474842,-1761.4635009765625,304.1653137207031,0.738305926322937,0.1579760909080505,0.1123015284538269,293.1683959960937,297.1499938964844,293.1499938964844,0.3104761242866516,-5946.6064453125,304.1601867675781,0.9990000128746032,0.4756677150726318,0.3792788386344909,293.3119201660156,297.1499938964844,293.1499938964844,0.0068182069808244,-2389.532470703125,299.7128601074219,0.4902383983135223,0.050000000745058,0.2321708500385284,291.1881103515625,291.1499938964844,263.5899963378906,261.5187072753906,281.7338562011719,294.0726928710937,291.1859436035156,1.0,0.246106207370758,0.7625623345375061,0.7625623345375061,1.0,1.0,-1.0609676837921145,0.4296644628047943,0.6313031911849976,0.2278279364109039,0.0,0.0,0.443321168422699,48.01009750366211,52.0,-24.78201484680176,-10060.7578125,154.4315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199584960937,307.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.966796875,18000.0,0.0,0.0,0.2310195714235305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686119019985199,0.3686168193817138,-4.9339814722770825e-06,0.0,0.0002344554959563,0.0,0.0,18.3050537109375,0.0,0.0,0.0,0.3279263377189636,4.0,0.0,1.0
657840,293.15460205078125,297.1499938964844,293.1499938964844,0.0704287439584732,-1744.62939453125,304.1498718261719,0.6765915155410767,0.1222153082489967,0.1113607510924339,294.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.4902383983135223,0.050000000745058,0.0489443354308605,293.30767822265625,297.1499938964844,293.1499938964844,0.098731942474842,-1761.4635009765625,304.1653137207031,0.738305926322937,0.1579760909080505,0.1123015284538269,293.1683959960937,297.1499938964844,293.1499938964844,0.3104761242866516,-5946.6064453125,304.1601867675781,0.9990000128746032,0.4756677150726318,0.3792788386344909,293.3119201660156,297.1499938964844,293.1499938964844,0.0068182069808244,-2389.532470703125,299.7128601074219,0.4902383983135223,0.050000000745058,0.2321708500385284,291.1881103515625,291.1499938964844,263.5899963378906,261.5187072753906,281.7338562011719,294.0726928710937,291.1859436035156,1.0,0.246106207370758,0.7625623345375061,0.7625623345375061,1.0,1.0,-1.0609676837921145,0.4296644628047943,0.6313031911849976,0.2278279364109039,0.0,0.0,0.443321168422699,48.01009750366211,52.0,-24.78201484680176,-10060.7578125,154.4315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199584960937,307.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.966796875,18000.0,0.0,0.0,0.2310195714235305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686119019985199,0.3686168193817138,-4.9339814722770825e-06,0.0,0.0002344554959563,0.0,0.0,18.3050537109375,0.0,0.0,0.0,0.3279263377189636,4.0,0.0,1.0
657900,293.1543273925781,297.1499938964844,293.1499938964844,0.0705046132206916,-1746.125,304.1497497558594,0.6754446625709534,0.122211143374443,0.1113768517971038,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.489428162574768,0.050000000745058,0.0489594005048275,293.3077087402344,297.1499938964844,293.1499938964844,0.097302034497261,-1741.0052490234375,304.1651306152344,0.7343534827232361,0.1559751778841018,0.1109188720583915,293.1696472167969,297.1499938964844,293.1499938964844,0.3123991787433624,-5977.89111328125,304.15484619140625,0.9990000128746032,0.4751932024955749,0.3811569213867187,293.31170654296875,297.1499938964844,293.1499938964844,0.006794907618314,-2384.23876953125,299.68212890625,0.489428162574768,0.050000000745058,0.2322423160076141,291.17877197265625,291.1499938964844,263.6000061035156,261.5280456542969,281.7391967773437,294.078125,291.1766357421875,1.0,0.2467525601387024,0.7625494599342346,0.7625494599342346,1.0,1.0,-1.0616849660873413,0.4300262331962585,0.6316587328910828,0.2278682291507721,0.0,0.0,0.442340612411499,48.398231506347656,52.0,-25.519920349121094,-10051.78125,155.3289031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05523681640625,307.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9453125,18000.0,0.0,0.0,0.2288889437913894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667274415493011,0.3667323589324951,-4.923213509755442e-06,0.0,0.0002322931832168,0.0,0.0,18.15721893310547,0.0,0.0,0.0,0.3273289799690246,4.0,0.0,1.0
657960,293.1541442871094,297.1499938964844,293.1499938964844,0.070573017001152,-1747.480712890625,304.149658203125,0.6739639639854431,0.1221935600042343,0.1113857179880142,294.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4883947074413299,0.050000000745058,0.0489788055419921,293.3077697753906,297.1499938964844,293.1499938964844,0.0958685651421547,-1720.44384765625,304.1649780273437,0.7300946116447449,0.1539647132158279,0.1095332354307174,293.1721496582031,297.1499938964844,293.1499938964844,0.3148670494556427,-6017.3642578125,304.14947509765625,0.9990000128746032,0.4744537472724914,0.3835629820823669,293.3116455078125,297.1499938964844,293.1499938964844,0.0067720161750912,-2379.028076171875,299.65118408203125,0.4883947074413299,0.050000000745058,0.2323343753814697,291.1696472167969,291.1499938964844,263.6099853515625,261.5374450683594,281.74560546875,294.0860595703125,291.1675720214844,1.0,0.2476274073123932,0.7624679803848267,0.7624679803848267,1.0,1.0,-1.0630537271499634,0.430665522813797,0.632388174533844,0.228061705827713,0.0,0.0,0.4419469833374023,48.90523147583008,55.0,-25.453256607055664,-10049.033203125,156.6216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0732421875,307.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.904296875,18000.0,0.0,0.0,0.2268780320882797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656713664531708,0.3656762838363647,-4.916127181786578e-06,0.0,0.0002302523644175,0.0,0.0,18.071168899536133,0.0,0.0,0.0,0.3269788920879364,4.0,0.0,1.0
658020,293.1540222167969,297.1499938964844,293.1499938964844,0.0706784129142761,-1749.603759765625,304.14959716796875,0.670168399810791,0.1221131458878517,0.1113753393292427,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4857591688632965,0.050000000745058,0.0490291230380535,293.3080444335937,297.1499938964844,293.1499938964844,0.0929787307977676,-1678.869384765625,304.164794921875,0.7207082509994507,0.1499094665050506,0.1067477986216545,293.1805725097656,297.1499938964844,293.1499938964844,0.3212198615074157,-6117.30419921875,304.1390991210937,0.9990000128746032,0.4721915423870086,0.389733225107193,293.3118896484375,297.1499938964844,293.1499938964844,0.0067267217673361,-2368.610107421875,299.58856201171875,0.4857591688632965,0.050000000745058,0.2325730472803115,291.1525573730469,291.1499938964844,263.6300048828125,261.5564270019531,281.76092529296875,294.108642578125,291.15069580078125,1.0,0.249964490532875,0.7623051404953003,0.7623051404953003,1.0,1.0,-1.0674500465393066,0.4326709806919098,0.6347790360450745,0.2288578748703003,0.0,0.0,0.4427745342254638,50.23347854614258,58.0,-23.790258407592773,-10059.3212890625,160.2490692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574645996094,307.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.2233543395996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658381402492523,0.3658430576324463,-4.911935775453458e-06,0.0,0.0002266762603539,0.0,0.0,18.0671329498291,0.0,0.0,0.0,0.3269539177417755,4.0,0.0,1.0
658080,293.1540222167969,297.1499938964844,293.1499938964844,0.0706784129142761,-1749.603759765625,304.14959716796875,0.670168399810791,0.1221131458878517,0.1113753393292427,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4857591688632965,0.050000000745058,0.0490291230380535,293.3080444335937,297.1499938964844,293.1499938964844,0.0929787307977676,-1678.869384765625,304.164794921875,0.7207082509994507,0.1499094665050506,0.1067477986216545,293.1805725097656,297.1499938964844,293.1499938964844,0.3212198615074157,-6117.30419921875,304.1390991210937,0.9990000128746032,0.4721915423870086,0.389733225107193,293.3118896484375,297.1499938964844,293.1499938964844,0.0067267217673361,-2368.610107421875,299.58856201171875,0.4857591688632965,0.050000000745058,0.2325730472803115,291.1525573730469,291.1499938964844,263.6300048828125,261.5564270019531,281.76092529296875,294.108642578125,291.15069580078125,1.0,0.249964490532875,0.7623051404953003,0.7623051404953003,1.0,1.0,-1.0674500465393066,0.4326709806919098,0.6347790360450745,0.2288578748703003,0.0,0.0,0.4427745342254638,50.23347854614258,58.0,-23.790258407592773,-10059.3212890625,160.2490692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574645996094,307.4849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.2233543395996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658381402492523,0.3658430576324463,-4.911935775453458e-06,0.0,0.0002266762603539,0.0,0.0,18.0671329498291,0.0,0.0,0.0,0.3269539177417755,4.0,0.0,1.0
658140,293.1542358398437,297.1499938964844,293.1499938964844,0.0707323476672172,-1750.7655029296875,304.149658203125,0.665523111820221,0.1219683438539505,0.1113205701112747,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4824942350387573,0.050000000745058,0.0490925870835781,293.3085632324219,297.1499938964844,293.1499938964844,0.0900445282459259,-1636.5528564453125,304.1647644042969,0.7099369764328003,0.1458044946193695,0.1039377972483635,293.19287109375,297.1499938964844,293.1499938964844,0.3291392624378204,-6239.95849609375,304.12957763671875,0.9990000128746032,0.4689281284809112,0.3973797857761383,293.3126525878906,297.1499938964844,293.1499938964844,0.0066814017482101,-2357.9638671875,299.5249938964844,0.4824942350387573,0.050000000745058,0.2328740954399109,291.1374816894531,291.1499938964844,263.6499938964844,261.5756530761719,281.7794494628906,294.1395263671875,291.13592529296875,1.0,0.2529410123825073,0.7621423006057739,0.7621423006057739,1.0,1.0,-1.0736263990402222,0.4354599714279175,0.6381664276123047,0.2300924062728881,0.0,0.0,0.4454821944236755,51.91941833496094,61.0,-20.95583152770996,-10086.267578125,165.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773254394531,307.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.2206694334745407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686878085136413,0.3686927258968353,-4.919527782476507e-06,0.0,0.0002239514142274,0.0,0.0,18.26127052307129,0.0,0.0,0.0,0.327726274728775,4.0,0.0,1.0
658200,293.1542358398437,297.1499938964844,293.1499938964844,0.0707323476672172,-1750.7655029296875,304.149658203125,0.665523111820221,0.1219683438539505,0.1113205701112747,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4824942350387573,0.050000000745058,0.0490925870835781,293.3085632324219,297.1499938964844,293.1499938964844,0.0900445282459259,-1636.5528564453125,304.1647644042969,0.7099369764328003,0.1458044946193695,0.1039377972483635,293.19287109375,297.1499938964844,293.1499938964844,0.3291392624378204,-6239.95849609375,304.12957763671875,0.9990000128746032,0.4689281284809112,0.3973797857761383,293.3126525878906,297.1499938964844,293.1499938964844,0.0066814017482101,-2357.9638671875,299.5249938964844,0.4824942350387573,0.050000000745058,0.2328740954399109,291.1374816894531,291.1499938964844,263.6499938964844,261.5756530761719,281.7794494628906,294.1395263671875,291.13592529296875,1.0,0.2529410123825073,0.7621423006057739,0.7621423006057739,1.0,1.0,-1.0736263990402222,0.4354599714279175,0.6381664276123047,0.2300924062728881,0.0,0.0,0.4454821944236755,51.91941833496094,61.0,-20.95583152770996,-10086.267578125,165.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773254394531,307.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.2206694334745407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686878085136413,0.3686927258968353,-4.919527782476507e-06,0.0,0.0002239514142274,0.0,0.0,18.26127052307129,0.0,0.0,0.0,0.327726274728775,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0707276165485382,-1750.8314208984375,304.1497802734375,0.6603103280067444,0.1217583045363426,0.1112175658345222,294.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4786892533302307,0.050000000745058,0.0491669699549675,293.3092346191406,297.1499938964844,293.1499938964844,0.0870548412203788,-1593.4091796875,304.1648254394531,0.6976583003997803,0.1416501700878143,0.1011008918285369,293.208251953125,297.1499938964844,293.1499938964844,0.338284432888031,-6379.7978515625,304.1211853027344,0.9990000128746032,0.4647330939769745,0.4061590135097503,293.3138732910156,297.1499938964844,293.1499938964844,0.006635442841798,-2346.866943359375,299.4606628417969,0.4786892533302307,0.050000000745058,0.23322694003582,291.1249694824219,291.1499938964844,263.6700134277344,261.5950927734375,281.8015441894531,294.1782531738281,291.1237487792969,1.0,0.2564109265804291,0.7618926167488098,0.7618926167488098,1.0,1.0,-1.08114755153656,0.4388341009616852,0.6423134803771973,0.2316427677869796,0.0,0.0,0.449685275554657,53.90079879760742,49.0,-17.353071212768555,-10125.2685546875,170.85694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432312011719,307.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.826171875,18000.0,0.0,0.0,0.2189560681581497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737687170505523,0.3737736642360687,-4.937283392791869e-06,0.0,0.000222212576773,0.0,0.0,18.62430763244629,0.0,0.0,0.0,0.3291755318641662,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0707276165485382,-1750.8314208984375,304.1497802734375,0.6603103280067444,0.1217583045363426,0.1112175658345222,294.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4786892533302307,0.050000000745058,0.0491669699549675,293.3092346191406,297.1499938964844,293.1499938964844,0.0870548412203788,-1593.4091796875,304.1648254394531,0.6976583003997803,0.1416501700878143,0.1011008918285369,293.208251953125,297.1499938964844,293.1499938964844,0.338284432888031,-6379.7978515625,304.1211853027344,0.9990000128746032,0.4647330939769745,0.4061590135097503,293.3138732910156,297.1499938964844,293.1499938964844,0.006635442841798,-2346.866943359375,299.4606628417969,0.4786892533302307,0.050000000745058,0.23322694003582,291.1249694824219,291.1499938964844,263.6700134277344,261.5950927734375,281.8015441894531,294.1782531738281,291.1237487792969,1.0,0.2564109265804291,0.7618926167488098,0.7618926167488098,1.0,1.0,-1.08114755153656,0.4388341009616852,0.6423134803771973,0.2316427677869796,0.0,0.0,0.449685275554657,53.90079879760742,49.0,-17.353071212768555,-10125.2685546875,170.85694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432312011719,307.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.826171875,18000.0,0.0,0.0,0.2189560681581497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737687170505523,0.3737736642360687,-4.937283392791869e-06,0.0,0.000222212576773,0.0,0.0,18.62430763244629,0.0,0.0,0.0,0.3291755318641662,4.0,0.0,1.0
658380,293.1551818847656,297.1499938964844,293.1499938964844,0.0705117806792259,-1746.8465576171875,304.1502380371094,0.6613249182701111,0.1215481683611869,0.110999196767807,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.479829341173172,0.050000000745058,0.0491447336971759,293.30975341796875,297.1499938964844,293.1499938964844,0.0838440582156181,-1546.95166015625,304.1652526855469,0.6920134425163269,0.1375070810317993,0.0981840640306472,293.2187194824219,297.1499938964844,293.1499938964844,0.3362574279308319,-6343.5703125,304.1347961425781,0.9990000128746032,0.4611020982265472,0.4035529196262359,293.3152160644531,297.1499938964844,293.1499938964844,0.0065691121853888,-2328.21826171875,299.4010925292969,0.479829341173172,0.050000000745058,0.2331214547157287,291.12774658203125,291.1499938964844,263.69000244140625,261.6147766113281,281.8295593261719,294.2053527832031,291.13043212890625,1.0,0.2542827725410461,0.7616429328918457,0.7616429328918457,1.0,1.0,-1.0741114616394043,0.4357996582984924,0.6383118033409119,0.229619413614273,0.0,0.0,0.4529038965702057,53.23456573486328,37.0,11.007926940917969,-10094.697265625,167.60194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.677734375,307.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.16015625,18000.0,0.0,0.0,0.2181669622659683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794109225273132,0.3794158697128296,-4.961914783052634e-06,0.0,0.0002214117266703,0.0,0.0,19.048728942871094,0.0,0.0,0.0,0.3308340013027191,4.0,0.0,1.0
658440,293.1551818847656,297.1499938964844,293.1499938964844,0.0705117806792259,-1746.8465576171875,304.1502380371094,0.6613249182701111,0.1215481683611869,0.110999196767807,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.479829341173172,0.050000000745058,0.0491447336971759,293.30975341796875,297.1499938964844,293.1499938964844,0.0838440582156181,-1546.95166015625,304.1652526855469,0.6920134425163269,0.1375070810317993,0.0981840640306472,293.2187194824219,297.1499938964844,293.1499938964844,0.3362574279308319,-6343.5703125,304.1347961425781,0.9990000128746032,0.4611020982265472,0.4035529196262359,293.3152160644531,297.1499938964844,293.1499938964844,0.0065691121853888,-2328.21826171875,299.4010925292969,0.479829341173172,0.050000000745058,0.2331214547157287,291.12774658203125,291.1499938964844,263.69000244140625,261.6147766113281,281.8295593261719,294.2053527832031,291.13043212890625,1.0,0.2542827725410461,0.7616429328918457,0.7616429328918457,1.0,1.0,-1.0741114616394043,0.4357996582984924,0.6383118033409119,0.229619413614273,0.0,0.0,0.4529038965702057,53.23456573486328,37.0,11.007926940917969,-10094.697265625,167.60194396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.677734375,307.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.16015625,18000.0,0.0,0.0,0.2181669622659683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794109225273132,0.3794158697128296,-4.961914783052634e-06,0.0,0.0002214117266703,0.0,0.0,19.048728942871094,0.0,0.0,0.0,0.3308340013027191,4.0,0.0,1.0
658500,293.1552429199219,297.1499938964844,293.1499938964844,0.0703149810433387,-1743.0997314453125,304.1505432128906,0.6641469597816467,0.1214711144566536,0.110876627266407,294.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4821580052375793,0.050000000745058,0.0490991994738578,293.30987548828125,297.1499938964844,293.1499938964844,0.0821377038955688,-1522.208984375,304.16558837890625,0.691609263420105,0.1354596614837646,0.0967142060399055,293.2180480957031,297.1499938964844,293.1499938964844,0.3308926820755005,-6258.26318359375,304.1473388671875,0.9990000128746032,0.4603579938411712,0.3981639742851257,293.31573486328125,297.1499938964844,293.1499938964844,0.0065271253697574,-2315.27294921875,299.3759460449219,0.4821580052375793,0.050000000745058,0.2329054772853851,291.1413269042969,291.1499938964844,263.70001220703125,261.62469482421875,281.8380432128906,294.2018737792969,291.1446228027344,1.0,0.251523494720459,0.7615180611610413,0.7615180611610413,1.0,1.0,-1.0654200315475464,0.432030439376831,0.6333895325660706,0.2272854596376419,0.0,0.0,0.4521378576755523,51.9578857421875,37.0,25.265697479248047,-10032.7578125,162.8070526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000366210937,307.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.185546875,18000.0,0.0,0.0,0.2179682850837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796975612640381,0.3797025382518768,-4.968584107700735e-06,0.0,0.0002212100953329,0.0,0.0,19.08907699584961,0.0,0.0,0.0,0.3309841454029083,4.0,0.0,1.0
658560,293.1551513671875,297.1499938964844,293.1499938964844,0.0701168924570083,-1739.3277587890625,304.1507873535156,0.6683863401412964,0.1214232221245765,0.1107596755027771,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4854167699813843,0.050000000745058,0.0490358062088489,293.30987548828125,297.1499938964844,293.1499938964844,0.0804248973727226,-1497.4429931640625,304.1658630371094,0.6926063895225525,0.1334382593631744,0.0952461585402488,293.2132568359375,297.1499938964844,293.1499938964844,0.3232665657997131,-6138.2626953125,304.16168212890625,0.9990000128746032,0.4604321122169494,0.3905373513698578,293.31610107421875,297.1499938964844,293.1499938964844,0.0064824200235307,-2301.390869140625,299.35162353515625,0.4854167699813843,0.050000000745058,0.2326047569513321,291.1559753417969,291.1499938964844,263.7099914550781,261.6347045898437,281.8418884277344,294.1868591308594,291.1593322753906,1.0,0.2477937936782837,0.7614322900772095,0.7614322900772095,1.0,1.0,-1.0539281368255615,0.4270552694797516,0.6268728971481323,0.2242424041032791,0.0,0.0,0.4502689242362976,50.19111633300781,40.0,33.39140701293945,-9944.5546875,156.42625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,307.2475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.033203125,18000.0,0.0,0.0,0.2177834808826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781337141990661,0.3781386911869049,-4.96747315992252e-06,0.0,0.0002210225502494,0.0,0.0,18.99036979675293,0.0,0.0,0.0,0.3305987417697906,4.0,0.0,1.0
658620,293.1547241210937,297.1499938964844,293.1499938964844,0.0698905736207962,-1735.0296630859375,304.15087890625,0.6734456419944763,0.1213772594928741,0.1106378361582756,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.4891436398029327,0.050000000745058,0.0489648766815662,293.3095703125,297.1499938964844,293.1499938964844,0.0771611109375953,-1450.6424560546875,304.1659851074219,0.6906824707984924,0.1294498741626739,0.0923957303166389,293.198974609375,297.1499938964844,293.1499938964844,0.3141861259937286,-5997.67919921875,304.1723937988281,0.9990000128746032,0.461731880903244,0.3818195462226867,293.3163757324219,297.1499938964844,293.1499938964844,0.0064060953445732,-2278.327392578125,299.3005676269531,0.4891436398029327,0.050000000745058,0.232268288731575,291.17529296875,291.1499938964844,263.7300109863281,261.6548767089844,281.8358154296875,294.1462097167969,291.17547607421875,1.0,0.2438249886035919,0.7612607479095459,0.7612607479095459,1.0,1.0,-1.0394024848937988,0.4208520650863647,0.6185504198074341,0.2201804518699646,0.0,0.0,0.4452579915523529,48.18777084350586,43.0,18.78808212280273,-9789.568359375,148.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.642578125,18000.0,0.0,0.0,0.2172590345144271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716931045055389,0.3716980516910553,-4.946802164340625e-06,0.0,0.0002204903139499,0.0,0.0,18.53206253051757,0.0,0.0,0.0,0.3288116157054901,4.0,0.0,1.0
658680,293.1547241210937,297.1499938964844,293.1499938964844,0.0698905736207962,-1735.0296630859375,304.15087890625,0.6734456419944763,0.1213772594928741,0.1106378361582756,294.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.4891436398029327,0.050000000745058,0.0489648766815662,293.3095703125,297.1499938964844,293.1499938964844,0.0771611109375953,-1450.6424560546875,304.1659851074219,0.6906824707984924,0.1294498741626739,0.0923957303166389,293.198974609375,297.1499938964844,293.1499938964844,0.3141861259937286,-5997.67919921875,304.1723937988281,0.9990000128746032,0.461731880903244,0.3818195462226867,293.3163757324219,297.1499938964844,293.1499938964844,0.0064060953445732,-2278.327392578125,299.3005676269531,0.4891436398029327,0.050000000745058,0.232268288731575,291.17529296875,291.1499938964844,263.7300109863281,261.6548767089844,281.8358154296875,294.1462097167969,291.17547607421875,1.0,0.2438249886035919,0.7612607479095459,0.7612607479095459,1.0,1.0,-1.0394024848937988,0.4208520650863647,0.6185504198074341,0.2201804518699646,0.0,0.0,0.4452579915523529,48.18777084350586,43.0,18.78808212280273,-9789.568359375,148.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.642578125,18000.0,0.0,0.0,0.2172590345144271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716931045055389,0.3716980516910553,-4.946802164340625e-06,0.0,0.0002204903139499,0.0,0.0,18.53206253051757,0.0,0.0,0.0,0.3288116157054901,4.0,0.0,1.0
658740,293.1541748046875,297.1499938964844,293.1499938964844,0.0698698237538337,-1734.725830078125,304.150634765625,0.6758253574371338,0.1213674545288086,0.1105931997299194,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4908482432365417,0.050000000745058,0.0489333011209964,293.30889892578125,297.1499938964844,293.1499938964844,0.0741127952933311,-1407.517333984375,304.1657409667969,0.6857731342315674,0.1255406141281128,0.0896284505724906,293.1880798339844,297.1499938964844,293.1499938964844,0.3101087212562561,-5936.693359375,304.1715393066406,0.9990000128746032,0.462708055973053,0.3778725862503052,293.316162109375,297.1499938964844,293.1499938964844,0.0063452064059674,-2261.369384765625,299.24249267578125,0.4908482432365417,0.050000000745058,0.2321185171604156,291.1724853515625,291.1499938964844,263.75,261.6753234863281,281.83331298828125,294.1211853027344,291.1719055175781,1.0,0.2417666018009185,0.7610892057418823,0.7610892057418823,1.0,1.0,-1.0310702323913574,0.4173454642295837,0.6137247681617737,0.2176998406648636,0.0,0.0,0.4423873722553253,47.2673454284668,46.0,0.9966651797294616,-9692.5146484375,145.1177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,307.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.875,18000.0,0.0,0.0,0.2165383398532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670359253883362,0.3670408427715301,-4.924474978906801e-06,0.0,0.0002197588910348,0.0,0.0,18.17970848083496,0.0,0.0,0.0,0.3274099230766296,4.0,0.0,1.0
658800,293.1541748046875,297.1499938964844,293.1499938964844,0.0698698237538337,-1734.725830078125,304.150634765625,0.6758253574371338,0.1213674545288086,0.1105931997299194,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.4908482432365417,0.050000000745058,0.0489333011209964,293.30889892578125,297.1499938964844,293.1499938964844,0.0741127952933311,-1407.517333984375,304.1657409667969,0.6857731342315674,0.1255406141281128,0.0896284505724906,293.1880798339844,297.1499938964844,293.1499938964844,0.3101087212562561,-5936.693359375,304.1715393066406,0.9990000128746032,0.462708055973053,0.3778725862503052,293.316162109375,297.1499938964844,293.1499938964844,0.0063452064059674,-2261.369384765625,299.24249267578125,0.4908482432365417,0.050000000745058,0.2321185171604156,291.1724853515625,291.1499938964844,263.75,261.6753234863281,281.83331298828125,294.1211853027344,291.1719055175781,1.0,0.2417666018009185,0.7610892057418823,0.7610892057418823,1.0,1.0,-1.0310702323913574,0.4173454642295837,0.6137247681617737,0.2176998406648636,0.0,0.0,0.4423873722553253,47.2673454284668,46.0,0.9966651797294616,-9692.5146484375,145.1177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,307.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.875,18000.0,0.0,0.0,0.2165383398532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670359253883362,0.3670408427715301,-4.924474978906801e-06,0.0,0.0002197588910348,0.0,0.0,18.17970848083496,0.0,0.0,0.0,0.3274099230766296,4.0,0.0,1.0
658860,293.1537170410156,297.1499938964844,293.1499938964844,0.0698990896344184,-1735.3546142578125,304.1503601074219,0.6760969161987305,0.1213572323322296,0.1105831637978553,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4910494387149811,0.050000000745058,0.0489296428859233,293.3080444335937,297.1499938964844,293.1499938964844,0.0711284279823303,-1365.704833984375,304.1654663085937,0.6786438226699829,0.1216887235641479,0.0869266614317894,293.1825256347656,297.1499938964844,293.1499938964844,0.3094534575939178,-5929.36181640625,304.16534423828125,0.9990000128746032,0.4628778994083404,0.377409428358078,293.3158569335937,297.1499938964844,293.1499938964844,0.0062903366051614,-2246.330810546875,299.1835327148437,0.4910494387149811,0.050000000745058,0.2321011573076248,291.16656494140625,291.1499938964844,263.7690124511719,261.69512939453125,281.8360900878906,294.1128234863281,291.1656188964844,1.0,0.2412383109331131,0.7610894441604614,0.7610894441604614,1.0,1.0,-1.0272325277328491,0.4158020615577698,0.6114305257797241,0.2164019793272018,0.0,0.0,0.4405428767204284,47.115516662597656,49.0,-7.32106876373291,-9636.896484375,143.8520965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,307.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9375,18000.0,0.0,0.0,0.2157488316297531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640715777873993,0.3640764951705932,-4.909780273010256e-06,0.0,0.0002189576334785,0.0,0.0,17.95572280883789,0.0,0.0,0.0,0.3265062570571899,4.0,0.0,1.0
658920,293.1537170410156,297.1499938964844,293.1499938964844,0.0698990896344184,-1735.3546142578125,304.1503601074219,0.6760969161987305,0.1213572323322296,0.1105831637978553,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4910494387149811,0.050000000745058,0.0489296428859233,293.3080444335937,297.1499938964844,293.1499938964844,0.0711284279823303,-1365.704833984375,304.1654663085937,0.6786438226699829,0.1216887235641479,0.0869266614317894,293.1825256347656,297.1499938964844,293.1499938964844,0.3094534575939178,-5929.36181640625,304.16534423828125,0.9990000128746032,0.4628778994083404,0.377409428358078,293.3158569335937,297.1499938964844,293.1499938964844,0.0062903366051614,-2246.330810546875,299.1835327148437,0.4910494387149811,0.050000000745058,0.2321011573076248,291.16656494140625,291.1499938964844,263.7690124511719,261.69512939453125,281.8360900878906,294.1128234863281,291.1656188964844,1.0,0.2412383109331131,0.7610894441604614,0.7610894441604614,1.0,1.0,-1.0272325277328491,0.4158020615577698,0.6114305257797241,0.2164019793272018,0.0,0.0,0.4405428767204284,47.115516662597656,49.0,-7.32106876373291,-9636.896484375,143.8520965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,307.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9375,18000.0,0.0,0.0,0.2157488316297531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640715777873993,0.3640764951705932,-4.909780273010256e-06,0.0,0.0002189576334785,0.0,0.0,17.95572280883789,0.0,0.0,0.0,0.3265062570571899,4.0,0.0,1.0
658980,293.1534729003906,297.1499938964844,293.1499938964844,0.0699441954493522,-1736.29296875,304.1501770019531,0.6745856404304504,0.1213138103485107,0.1105717420578002,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4900283515453338,0.050000000745058,0.0489484816789627,293.3071594238281,297.1499938964844,293.1499938964844,0.068175733089447,-1324.768310546875,304.16522216796875,0.6697701811790466,0.1178668662905693,0.0842671021819114,293.1825256347656,297.1499938964844,293.1499938964844,0.3116573095321655,-5966.26171875,304.1565246582031,0.9990000128746032,0.4620645642280578,0.3797669112682342,293.3157653808594,297.1499938964844,293.1499938964844,0.0062394030392169,-2232.579833984375,299.12310791015625,0.4900283515453338,0.050000000745058,0.2321905195713043,291.1580810546875,291.1499938964844,263.7861022949219,261.71337890625,281.8441772460937,294.1190185546875,291.15704345703125,1.0,0.2419449239969253,0.7610897421836853,0.7610897421836853,1.0,1.0,-1.0269850492477417,0.4157964289188385,0.6111885905265808,0.2160612046718597,0.0,0.0,0.4400245547294616,47.5828742980957,52.0,-11.105792999267578,-9614.1767578125,144.60455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,307.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80078125,18000.0,0.0,0.0,0.2150025963783264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628038167953491,0.3628087043762207,-4.901844931737287e-06,0.0,0.0002182003081543,0.0,0.0,17.854955673217773,0.0,0.0,0.0,0.3260978162288666,4.0,0.0,1.0
659040,293.1534729003906,297.1499938964844,293.1499938964844,0.0699441954493522,-1736.29296875,304.1501770019531,0.6745856404304504,0.1213138103485107,0.1105717420578002,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4900283515453338,0.050000000745058,0.0489484816789627,293.3071594238281,297.1499938964844,293.1499938964844,0.068175733089447,-1324.768310546875,304.16522216796875,0.6697701811790466,0.1178668662905693,0.0842671021819114,293.1825256347656,297.1499938964844,293.1499938964844,0.3116573095321655,-5966.26171875,304.1565246582031,0.9990000128746032,0.4620645642280578,0.3797669112682342,293.3157653808594,297.1499938964844,293.1499938964844,0.0062394030392169,-2232.579833984375,299.12310791015625,0.4900283515453338,0.050000000745058,0.2321905195713043,291.1580810546875,291.1499938964844,263.7861022949219,261.71337890625,281.8441772460937,294.1190185546875,291.15704345703125,1.0,0.2419449239969253,0.7610897421836853,0.7610897421836853,1.0,1.0,-1.0269850492477417,0.4157964289188385,0.6111885905265808,0.2160612046718597,0.0,0.0,0.4400245547294616,47.5828742980957,52.0,-11.105792999267578,-9614.1767578125,144.60455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,307.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.80078125,18000.0,0.0,0.0,0.2150025963783264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628038167953491,0.3628087043762207,-4.901844931737287e-06,0.0,0.0002182003081543,0.0,0.0,17.854955673217773,0.0,0.0,0.0,0.3260978162288666,4.0,0.0,1.0
659100,293.1534729003906,297.1499938964844,293.1499938964844,0.0699588134884834,-1736.61572265625,304.1501159667969,0.6732686758041382,0.1212717071175575,0.1105564832687377,294.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.4891423285007477,0.050000000745058,0.0489650033414363,293.3067321777344,297.1499938964844,293.1499938964844,0.06669682264328,-1304.4263916015625,304.1651611328125,0.6648373603820801,0.1159591898322105,0.0829464718699455,293.1844787597656,297.1499938964844,293.1499938964844,0.3136513531208038,-5998.31298828125,304.1517333984375,0.9990000128746032,0.4612724184989929,0.3818233013153076,293.3158569335937,297.1499938964844,293.1499938964844,0.006214634515345,-2225.887451171875,299.09246826171875,0.4891423285007477,0.050000000745058,0.2322688847780227,291.1538391113281,291.1499938964844,263.7939147949219,261.7219543457031,281.8499755859375,294.1268920898437,291.15283203125,1.0,0.2426821589469909,0.7610899209976196,0.7610899209976196,1.0,1.0,-1.027963161468506,0.4162665903568268,0.6116966009140015,0.2161803841590881,0.0,0.0,0.4401977956295013,48.01137924194336,52.0,-11.551419258117676,-9612.94140625,145.60899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.2146827429533004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627906441688537,0.3627955317497253,-4.900508884020383e-06,0.0,0.0002178756840294,0.0,0.0,17.84978675842285,0.0,0.0,0.0,0.3260743319988251,4.0,0.0,1.0
659160,293.1535339355469,297.1499938964844,293.1499938964844,0.0699637606739997,-1736.7603759765625,304.15008544921875,0.6716313362121582,0.1212129965424537,0.110531136393547,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4880434870719909,0.050000000745058,0.0489857010543346,293.30633544921875,297.1499938964844,293.1499938964844,0.065211072564125,-1284.102294921875,304.16510009765625,0.6596564650535583,0.1140502840280532,0.0816287621855735,293.1875915527344,297.1499938964844,293.1499938964844,0.3161652088165283,-6038.1884765625,304.1468505859375,0.9990000128746032,0.4602223932743072,0.3843849599361419,293.3160705566406,297.1499938964844,293.1499938964844,0.0061902101151645,-2219.267578125,299.0615539550781,0.4880434870719909,0.050000000745058,0.2323670834302902,291.1497497558594,291.1499938964844,263.8013000488281,261.7301330566406,281.85699462890625,294.1376342773437,291.1488037109375,1.0,0.2436385750770568,0.7610238194465637,0.7610238194465637,1.0,1.0,-1.029568076133728,0.4169993996620178,0.612568736076355,0.2164531201124191,0.0,0.0,0.4406265020370483,48.55424118041992,55.0,-11.471263885498049,-9617.0009765625,146.98019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470458984375,307.0170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.939453125,18000.0,0.0,0.0,0.2144164592027664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631369769573211,0.3631418645381927,-4.900750809611054e-06,0.0,0.0002176054549636,0.0,0.0,17.870941162109375,0.0,0.0,0.0,0.3261571228504181,4.0,0.0,1.0
659220,293.1539611816406,297.1499938964844,293.1499938964844,0.0699366480112075,-1736.369873046875,304.1501159667969,0.6675565838813782,0.1210394948720932,0.1104425936937332,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4853024780750274,0.050000000745058,0.0490381978452205,293.3056945800781,297.1499938964844,293.1499938964844,0.0622092224657535,-1243.3909912109375,304.1650695800781,0.6487945914268494,0.1102213785052299,0.0789955705404281,293.1970520019531,297.1499938964844,293.1499938964844,0.322550892829895,-6138.083984375,304.13726806640625,0.9990000128746032,0.4573614001274109,0.3908067345619201,293.31689453125,297.1499938964844,293.1499938964844,0.006141731981188,-2206.03662109375,298.998779296875,0.4853024780750274,0.050000000745058,0.2326160967350006,291.1422424316406,291.1499938964844,263.814697265625,261.7454833984375,281.8739929199219,294.16717529296875,291.1414489746094,1.0,0.2461165934801101,0.7608915567398071,0.7608915567398071,1.0,1.0,-1.0343703031539917,0.4191571772098541,0.6152132153511047,0.2173924297094345,0.0,0.0,0.4421729147434234,49.942291259765625,43.0,-10.475878715515137,-9638.314453125,150.6902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,306.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.2140902727842331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648064434528351,0.364811360836029,-4.905506557406625e-06,0.0,0.0002172744134441,0.0,0.0,17.98493194580078,0.0,0.0,0.0,0.3266117572784424,4.0,0.0,1.0
659280,293.1539611816406,297.1499938964844,293.1499938964844,0.0699366480112075,-1736.369873046875,304.1501159667969,0.6675565838813782,0.1210394948720932,0.1104425936937332,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4853024780750274,0.050000000745058,0.0490381978452205,293.3056945800781,297.1499938964844,293.1499938964844,0.0622092224657535,-1243.3909912109375,304.1650695800781,0.6487945914268494,0.1102213785052299,0.0789955705404281,293.1970520019531,297.1499938964844,293.1499938964844,0.322550892829895,-6138.083984375,304.13726806640625,0.9990000128746032,0.4573614001274109,0.3908067345619201,293.31689453125,297.1499938964844,293.1499938964844,0.006141731981188,-2206.03662109375,298.998779296875,0.4853024780750274,0.050000000745058,0.2326160967350006,291.1422424316406,291.1499938964844,263.814697265625,261.7454833984375,281.8739929199219,294.16717529296875,291.1414489746094,1.0,0.2461165934801101,0.7608915567398071,0.7608915567398071,1.0,1.0,-1.0343703031539917,0.4191571772098541,0.6152132153511047,0.2173924297094345,0.0,0.0,0.4421729147434234,49.942291259765625,43.0,-10.475878715515137,-9638.314453125,150.6902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,306.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.2140902727842331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648064434528351,0.364811360836029,-4.905506557406625e-06,0.0,0.0002172744134441,0.0,0.0,17.98493194580078,0.0,0.0,0.0,0.3266117572784424,4.0,0.0,1.0
659340,293.15435791015625,297.1499938964844,293.1499938964844,0.0697105005383491,-1732.18603515625,304.15045166015625,0.6698353886604309,0.1208538338541984,0.1102341413497924,294.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4872303009033203,0.050000000745058,0.0490011796355247,293.3046569824219,297.1499938964844,293.1499938964844,0.0590349398553371,-1200.7139892578125,304.16534423828125,0.643978476524353,0.1064826250076294,0.0763245746493339,293.2027282714844,297.1499938964844,293.1499938964844,0.3183327615261078,-6069.576171875,304.149169921875,0.9990000128746032,0.4549866914749145,0.3862870335578918,293.3179016113281,297.1499938964844,293.1499938964844,0.0060769929550588,-2186.4873046875,298.9402160644531,0.4872303009033203,0.050000000745058,0.2324405014514923,291.1477355957031,291.1499938964844,263.8263854980469,261.7594299316406,281.8952941894531,294.18572998046875,291.1507568359375,1.0,0.2431923896074295,0.7607593536376953,0.7607593536376953,1.0,1.0,-1.0252419710159302,0.4152276515960693,0.6100142598152161,0.2149603515863418,0.0,0.0,0.4425206184387207,48.88022994995117,46.0,15.376228332519531,-9596.6845703125,146.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,307.0037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.2139919102191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665072321891784,0.3665121495723724,-4.913806151307654e-06,0.0,0.0002171745873056,0.0,0.0,18.112913131713867,0.0,0.0,0.0,0.3270949423313141,4.0,0.0,1.0
659400,293.15435791015625,297.1499938964844,293.1499938964844,0.0697105005383491,-1732.18603515625,304.15045166015625,0.6698353886604309,0.1208538338541984,0.1102341413497924,294.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4872303009033203,0.050000000745058,0.0490011796355247,293.3046569824219,297.1499938964844,293.1499938964844,0.0590349398553371,-1200.7139892578125,304.16534423828125,0.643978476524353,0.1064826250076294,0.0763245746493339,293.2027282714844,297.1499938964844,293.1499938964844,0.3183327615261078,-6069.576171875,304.149169921875,0.9990000128746032,0.4549866914749145,0.3862870335578918,293.3179016113281,297.1499938964844,293.1499938964844,0.0060769929550588,-2186.4873046875,298.9402160644531,0.4872303009033203,0.050000000745058,0.2324405014514923,291.1477355957031,291.1499938964844,263.8263854980469,261.7594299316406,281.8952941894531,294.18572998046875,291.1507568359375,1.0,0.2431923896074295,0.7607593536376953,0.7607593536376953,1.0,1.0,-1.0252419710159302,0.4152276515960693,0.6100142598152161,0.2149603515863418,0.0,0.0,0.4425206184387207,48.88022994995117,46.0,15.376228332519531,-9596.6845703125,146.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,307.0037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.2139919102191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665072321891784,0.3665121495723724,-4.913806151307654e-06,0.0,0.0002171745873056,0.0,0.0,18.112913131713867,0.0,0.0,0.0,0.3270949423313141,4.0,0.0,1.0
659460,293.1546325683594,297.1499938964844,293.1499938964844,0.0694520249962806,-1727.3070068359375,304.1507263183594,0.6708731651306152,0.1206927001476287,0.1100702956318855,294.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4882022738456726,0.050000000745058,0.0489827618002891,293.302978515625,297.1499938964844,293.1499938964844,0.0559241697192192,-1159.3515625,304.1654052734375,0.6382526755332947,0.1029077470302581,0.0737947523593902,293.2004089355469,297.1499938964844,293.1499938964844,0.3156590163707733,-6027.53857421875,304.15350341796875,0.9990000128746032,0.4541220068931579,0.3840146660804748,293.3188781738281,297.1499938964844,293.1499938964844,0.0060099042020738,-2165.337890625,298.886962890625,0.4882022738456726,0.050000000745058,0.2323531359434127,291.1665954589844,291.1499938964844,263.8363952636719,261.7720642089844,281.8973083496094,294.1765441894531,291.1665954589844,1.0,0.2420718073844909,0.7606175541877747,0.7606175541877747,1.0,1.0,-1.0191497802734375,0.4126670062541961,0.6064828038215637,0.2131555825471878,0.0,0.0,0.4387132525444031,48.3266487121582,49.0,12.485368728637695,-9519.474609375,143.8637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,306.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.625,18000.0,0.0,0.0,0.2137888222932815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622846901416778,0.3622896075248718,-4.904434717900585e-06,0.0,0.0002169684885302,0.0,0.0,17.83296012878418,0.0,0.0,0.0,0.3260022103786468,4.0,0.0,1.0
659520,293.1546325683594,297.1499938964844,293.1499938964844,0.0694520249962806,-1727.3070068359375,304.1507263183594,0.6708731651306152,0.1206927001476287,0.1100702956318855,294.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4882022738456726,0.050000000745058,0.0489827618002891,293.302978515625,297.1499938964844,293.1499938964844,0.0559241697192192,-1159.3515625,304.1654052734375,0.6382526755332947,0.1029077470302581,0.0737947523593902,293.2004089355469,297.1499938964844,293.1499938964844,0.3156590163707733,-6027.53857421875,304.15350341796875,0.9990000128746032,0.4541220068931579,0.3840146660804748,293.3188781738281,297.1499938964844,293.1499938964844,0.0060099042020738,-2165.337890625,298.886962890625,0.4882022738456726,0.050000000745058,0.2323531359434127,291.1665954589844,291.1499938964844,263.8363952636719,261.7720642089844,281.8973083496094,294.1765441894531,291.1665954589844,1.0,0.2420718073844909,0.7606175541877747,0.7606175541877747,1.0,1.0,-1.0191497802734375,0.4126670062541961,0.6064828038215637,0.2131555825471878,0.0,0.0,0.4387132525444031,48.3266487121582,49.0,12.485368728637695,-9519.474609375,143.8637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,306.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.625,18000.0,0.0,0.0,0.2137888222932815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622846901416778,0.3622896075248718,-4.904434717900585e-06,0.0,0.0002169684885302,0.0,0.0,17.83296012878418,0.0,0.0,0.0,0.3260022103786468,4.0,0.0,1.0
