time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1548767089844,297.1499938964844,293.1499938964844,0.0693622455000877,-1725.777587890625,304.150634765625,0.6698158979415894,0.1205211505293846,0.1099302545189857,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4876718819141388,0.050000000745058,0.0489928349852561,293.3012084960937,297.1499938964844,293.1499938964844,0.0529963262379169,-1121.116455078125,304.1651611328125,0.6308282017707825,0.0993874296545982,0.0713343098759651,293.2007751464844,297.1499938964844,293.1499938964844,0.3169073760509491,-6047.77392578125,304.150146484375,0.9990000128746032,0.4527807831764221,0.3852541744709015,293.3197631835937,297.1499938964844,293.1499938964844,0.0059545482508838,-2149.419921875,298.8241271972656,0.4876718819141388,0.050000000745058,0.2324009239673614,291.161865234375,291.1499938964844,263.8448181152344,261.783447265625,281.8996276855469,294.17742919921875,291.1612243652344,1.0,0.2423050701618194,0.7604756951332092,0.7604756951332092,1.0,1.0,-1.0175843238830566,0.4121010899543762,0.6054832935333252,0.2123930007219314,0.0,0.0,0.4373944997787475,48.55304336547852,52.0,-1.9450488090515137,-9484.51953125,143.85081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24432373046875,306.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.736328125,18000.0,0.0,0.0,0.2134098261594772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596657812595367,0.3596706986427307,-4.89088370159152e-06,0.0,0.000216583837755,0.0,0.0,17.63516616821289,0.0,0.0,0.0,0.3252167999744415,4.0,0.0,1.0
659640,293.1548767089844,297.1499938964844,293.1499938964844,0.0693622455000877,-1725.777587890625,304.150634765625,0.6698158979415894,0.1205211505293846,0.1099302545189857,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4876718819141388,0.050000000745058,0.0489928349852561,293.3012084960937,297.1499938964844,293.1499938964844,0.0529963262379169,-1121.116455078125,304.1651611328125,0.6308282017707825,0.0993874296545982,0.0713343098759651,293.2007751464844,297.1499938964844,293.1499938964844,0.3169073760509491,-6047.77392578125,304.150146484375,0.9990000128746032,0.4527807831764221,0.3852541744709015,293.3197631835937,297.1499938964844,293.1499938964844,0.0059545482508838,-2149.419921875,298.8241271972656,0.4876718819141388,0.050000000745058,0.2324009239673614,291.161865234375,291.1499938964844,263.8448181152344,261.783447265625,281.8996276855469,294.17742919921875,291.1612243652344,1.0,0.2423050701618194,0.7604756951332092,0.7604756951332092,1.0,1.0,-1.0175843238830566,0.4121010899543762,0.6054832935333252,0.2123930007219314,0.0,0.0,0.4373944997787475,48.55304336547852,52.0,-1.9450488090515137,-9484.51953125,143.85081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24432373046875,306.9423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.736328125,18000.0,0.0,0.0,0.2134098261594772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596657812595367,0.3596706986427307,-4.89088370159152e-06,0.0,0.000216583837755,0.0,0.0,17.63516616821289,0.0,0.0,0.0,0.3252167999744415,4.0,0.0,1.0
659700,293.15509033203125,297.1499938964844,293.1499938964844,0.0693166032433509,-1725.0,304.1506042480469,0.6687009930610657,0.1204209700226783,0.1098579168319702,294.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4869958162307739,0.050000000745058,0.0490057282149791,293.30035400390625,297.1499938964844,293.1499938964844,0.0515400916337966,-1102.254638671875,304.1650390625,0.6266456842422485,0.0976391360163688,0.0701200291514396,293.20245361328125,297.1499938964844,293.1499938964844,0.3184741139411926,-6072.5341796875,304.14727783203125,0.9990000128746032,0.4518061876296997,0.3868366777896881,293.3202514648437,297.1499938964844,293.1499938964844,0.0059280404821038,-2141.7998046875,298.7923583984375,0.4869958162307739,0.050000000745058,0.232462078332901,291.1591796875,291.1499938964844,263.84844970703125,261.7886657714844,281.9018859863281,294.183349609375,291.1584777832031,1.0,0.242843821644783,0.7604047656059265,0.7604047656059265,1.0,1.0,-1.0180277824401855,0.4123804271221161,0.6056473851203918,0.2122318297624588,0.0,0.0,0.4370520114898681,48.87944793701172,52.0,-5.008502006530762,-9479.619140625,144.5310821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458190917969,306.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.56640625,18000.0,0.0,0.0,0.2132046073675155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590491116046905,0.3590539991855621,-4.8872234401642345e-06,0.0,0.0002163755852961,0.0,0.0,17.587234497070312,0.0,0.0,0.0,0.3250180184841156,4.0,0.0,1.0
659760,293.15533447265625,297.1499938964844,293.1499938964844,0.0692687109112739,-1724.1900634765625,304.15057373046875,0.6672443151473999,0.1203052848577499,0.1097780093550682,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4860830307006836,0.050000000745058,0.0490232408046722,293.299560546875,297.1499938964844,293.1499938964844,0.0500880442559719,-1083.5462646484375,304.1649475097656,0.6221485137939453,0.0958940386772155,0.0689125210046768,293.2052001953125,297.1499938964844,293.1499938964844,0.3206144869327545,-6106.103515625,304.14385986328125,0.9990000128746032,0.4506045877933502,0.3889764249324798,293.3207702636719,297.1499938964844,293.1499938964844,0.0059020915068686,-2134.3818359375,298.76007080078125,0.4860830307006836,0.050000000745058,0.2325451374053955,291.1559143066406,291.1499938964844,263.8516845703125,261.7935791015625,281.9047546386719,294.1930847167969,291.155029296875,1.0,0.2436224371194839,0.7603530883789062,0.7603530883789062,1.0,1.0,-1.0191709995269775,0.4129952490329742,0.6061757802963257,0.2121645212173462,0.0,0.0,0.4369804263114929,49.33024597167969,40.0,-7.717001914978027,-9480.1904296875,145.6098175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,306.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.2130089998245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587155640125274,0.358720451593399,-4.884855570708169e-06,0.0,0.0002161770535167,0.0,0.0,17.560077667236328,0.0,0.0,0.0,0.3249073624610901,4.0,0.0,1.0
659820,293.1557922363281,297.1499938964844,293.1499938964844,0.0690058171749115,-1719.3912353515625,304.1508483886719,0.6707400679588318,0.1200767531991005,0.1095169931650161,294.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4889378249645233,0.050000000745058,0.0489689707756042,293.2978210449219,297.1499938964844,293.1499938964844,0.0470460020005703,-1044.491455078125,304.1650390625,0.6183757781982422,0.0924571454524993,0.0664564296603202,293.2063903808594,297.1499938964844,293.1499938964844,0.3142712712287903,-6005.09521484375,304.1570739746094,0.9990000128746032,0.4489399790763855,0.3823003470897674,293.32183837890625,297.1499938964844,293.1499938964844,0.0058358181267976,-2113.936767578125,298.6995544433594,0.4889378249645233,0.050000000745058,0.2322877198457718,291.1598205566406,291.1499938964844,263.8570861816406,261.80255126953125,281.9163818359375,294.2025756835937,291.1627502441406,1.0,0.2397692799568176,0.7602497339248657,0.7602497339248657,1.0,1.0,-1.0075302124023438,0.4081060886383056,0.5994240641593933,0.208817183971405,0.0,0.0,0.4358094930648803,47.7936897277832,43.0,14.509403228759766,-9421.4296875,139.9631805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,306.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2578125,18000.0,0.0,0.0,0.2126013338565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581907451152801,0.3581956326961517,-4.883242127107224e-06,0.0,0.0002157633280148,0.0,0.0,17.52425193786621,0.0,0.0,0.0,0.3247334659099579,4.0,0.0,1.0
659880,293.1557922363281,297.1499938964844,293.1499938964844,0.0690058171749115,-1719.3912353515625,304.1508483886719,0.6707400679588318,0.1200767531991005,0.1095169931650161,294.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4889378249645233,0.050000000745058,0.0489689707756042,293.2978210449219,297.1499938964844,293.1499938964844,0.0470460020005703,-1044.491455078125,304.1650390625,0.6183757781982422,0.0924571454524993,0.0664564296603202,293.2063903808594,297.1499938964844,293.1499938964844,0.3142712712287903,-6005.09521484375,304.1570739746094,0.9990000128746032,0.4489399790763855,0.3823003470897674,293.32183837890625,297.1499938964844,293.1499938964844,0.0058358181267976,-2113.936767578125,298.6995544433594,0.4889378249645233,0.050000000745058,0.2322877198457718,291.1598205566406,291.1499938964844,263.8570861816406,261.80255126953125,281.9163818359375,294.2025756835937,291.1627502441406,1.0,0.2397692799568176,0.7602497339248657,0.7602497339248657,1.0,1.0,-1.0075302124023438,0.4081060886383056,0.5994240641593933,0.208817183971405,0.0,0.0,0.4358094930648803,47.7936897277832,43.0,14.509403228759766,-9421.4296875,139.9631805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,306.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2578125,18000.0,0.0,0.0,0.2126013338565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581907451152801,0.3581956326961517,-4.883242127107224e-06,0.0,0.0002157633280148,0.0,0.0,17.52425193786621,0.0,0.0,0.0,0.3247334659099579,4.0,0.0,1.0
659940,293.1561584472656,297.1499938964844,293.1499938964844,0.0686957985162735,-1713.6173095703125,304.15106201171875,0.6727186441421509,0.1198548898100853,0.1092903539538383,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4906519651412964,0.050000000745058,0.048937153071165,293.2960205078125,297.1499938964844,293.1499938964844,0.0439956225454807,-1005.54248046875,304.16510009765625,0.6129935383796692,0.0890738740563392,0.0640617758035659,293.2003173828125,297.1499938964844,293.1499938964844,0.3098682165145874,-5936.8037109375,304.1616516113281,0.9990000128746032,0.4487427175045013,0.3783270120620727,293.32281494140625,297.1499938964844,293.1499938964844,0.0057685188949108,-2092.217041015625,298.64508056640625,0.4906519651412964,0.050000000745058,0.2321367710828781,291.1781005859375,291.1499938964844,263.8611145019531,261.8104248046875,281.9100341796875,294.1906433105469,291.177978515625,1.0,0.2379008084535598,0.7601463198661804,0.7601463198661804,1.0,1.0,-0.9993906617164612,0.4048707783222198,0.594519853591919,0.20598666369915,0.0,0.0,0.4305178523063659,46.86418533325195,46.0,11.202157020568848,-9331.404296875,136.32655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,306.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.951171875,18000.0,0.0,0.0,0.2119140774011612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521090745925903,0.3521139323711395,-4.866406470682705e-06,0.0,0.000215065840166,0.0,0.0,17.11772346496582,0.0,0.0,0.0,0.3231242001056671,4.0,0.0,1.0
660000,293.1561584472656,297.1499938964844,293.1499938964844,0.0686957985162735,-1713.6173095703125,304.15106201171875,0.6727186441421509,0.1198548898100853,0.1092903539538383,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4906519651412964,0.050000000745058,0.048937153071165,293.2960205078125,297.1499938964844,293.1499938964844,0.0439956225454807,-1005.54248046875,304.16510009765625,0.6129935383796692,0.0890738740563392,0.0640617758035659,293.2003173828125,297.1499938964844,293.1499938964844,0.3098682165145874,-5936.8037109375,304.1616516113281,0.9990000128746032,0.4487427175045013,0.3783270120620727,293.32281494140625,297.1499938964844,293.1499938964844,0.0057685188949108,-2092.217041015625,298.64508056640625,0.4906519651412964,0.050000000745058,0.2321367710828781,291.1781005859375,291.1499938964844,263.8611145019531,261.8104248046875,281.9100341796875,294.1906433105469,291.177978515625,1.0,0.2379008084535598,0.7601463198661804,0.7601463198661804,1.0,1.0,-0.9993906617164612,0.4048707783222198,0.594519853591919,0.20598666369915,0.0,0.0,0.4305178523063659,46.86418533325195,46.0,11.202157020568848,-9331.404296875,136.32655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,306.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.951171875,18000.0,0.0,0.0,0.2119140774011612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521090745925903,0.3521139323711395,-4.866406470682705e-06,0.0,0.000215065840166,0.0,0.0,17.11772346496582,0.0,0.0,0.0,0.3231242001056671,4.0,0.0,1.0
660060,293.1566772460937,297.1499938964844,293.1499938964844,0.0685463547706604,-1711.05712890625,304.1509704589844,0.6722885966300964,0.1195945218205452,0.1090676560997963,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4906887114048004,0.050000000745058,0.0489365085959434,293.2942810058594,297.1499938964844,293.1499938964844,0.0411228835582733,-969.2686767578124,304.16485595703125,0.6049771308898926,0.0857297554612159,0.0617179460823535,293.1976318359375,297.1499938964844,293.1499938964844,0.3097687363624573,-5936.95654296875,304.1578063964844,0.9990000128746032,0.4480228126049042,0.3782424628734588,293.32379150390625,297.1499938964844,293.1499938964844,0.0057121589779853,-2075.6357421875,298.57977294921875,0.4906887114048004,0.050000000745058,0.2321337312459945,291.1714172363281,291.1499938964844,263.8638000488281,261.8172302246094,281.90313720703125,294.1939697265625,291.1704406738281,1.0,0.2375378459692001,0.7601000070571899,0.7601000070571899,1.0,1.0,-0.9962026476860046,0.4039287567138672,0.5922738909721375,0.2039971202611923,0.0,0.0,0.4280382394790649,46.78055953979492,49.0,-4.898372173309326,-9286.4228515625,135.3907012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,306.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.833984375,18000.0,0.0,0.0,0.210925355553627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478789329528808,0.34788379073143,-4.846423507842701e-06,0.0,0.0002140624274034,0.0,0.0,16.811643600463867,0.0,0.0,0.0,0.3218950033187866,4.0,0.0,1.0
660120,293.1566772460937,297.1499938964844,293.1499938964844,0.0685463547706604,-1711.05712890625,304.1509704589844,0.6722885966300964,0.1195945218205452,0.1090676560997963,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4906887114048004,0.050000000745058,0.0489365085959434,293.2942810058594,297.1499938964844,293.1499938964844,0.0411228835582733,-969.2686767578124,304.16485595703125,0.6049771308898926,0.0857297554612159,0.0617179460823535,293.1976318359375,297.1499938964844,293.1499938964844,0.3097687363624573,-5936.95654296875,304.1578063964844,0.9990000128746032,0.4480228126049042,0.3782424628734588,293.32379150390625,297.1499938964844,293.1499938964844,0.0057121589779853,-2075.6357421875,298.57977294921875,0.4906887114048004,0.050000000745058,0.2321337312459945,291.1714172363281,291.1499938964844,263.8638000488281,261.8172302246094,281.90313720703125,294.1939697265625,291.1704406738281,1.0,0.2375378459692001,0.7601000070571899,0.7601000070571899,1.0,1.0,-0.9962026476860046,0.4039287567138672,0.5922738909721375,0.2039971202611923,0.0,0.0,0.4280382394790649,46.78055953979492,49.0,-4.898372173309326,-9286.4228515625,135.3907012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,306.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.833984375,18000.0,0.0,0.0,0.210925355553627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478789329528808,0.34788379073143,-4.846423507842701e-06,0.0,0.0002140624274034,0.0,0.0,16.811643600463867,0.0,0.0,0.0,0.3218950033187866,4.0,0.0,1.0
660180,293.15753173828125,297.1499938964844,293.1499938964844,0.0683712884783744,-1708.054443359375,304.15093994140625,0.6700291037559509,0.1192529872059822,0.1088032200932502,294.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4895153343677521,0.050000000745058,0.0489582791924476,293.2926940917969,297.1499938964844,293.1499938964844,0.0382928438484668,-933.5545654296876,304.16461181640625,0.5948794484138489,0.0823969691991806,0.0594049952924251,293.1996459960937,297.1499938964844,293.1499938964844,0.3124442100524902,-5980.3134765625,304.15069580078125,0.9990000128746032,0.4464148283004761,0.3809584379196167,293.32501220703125,297.1499938964844,293.1499938964844,0.0056587755680084,-2060.017578125,298.5124816894531,0.4895153343677521,0.050000000745058,0.2322370111942291,291.162841796875,291.1499938964844,263.8652038574219,261.82305908203125,281.89874267578125,294.21588134765625,291.1615905761719,1.0,0.2383835166692733,0.7600536346435547,0.7600536346435547,1.0,1.0,-0.9965176582336426,0.4046690165996551,0.591848611831665,0.2024108320474624,0.0,0.0,0.4268828928470611,47.29975128173828,37.0,-11.298200607299805,-9276.9677734375,136.34957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,306.93927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.2098506689071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458555340766907,0.3458603620529175,-4.835666004510131e-06,0.0,0.000212971761357,0.0,0.0,16.662498474121094,0.0,0.0,0.0,0.3212795555591583,4.0,0.0,1.0
660240,293.15753173828125,297.1499938964844,293.1499938964844,0.0683712884783744,-1708.054443359375,304.15093994140625,0.6700291037559509,0.1192529872059822,0.1088032200932502,294.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4895153343677521,0.050000000745058,0.0489582791924476,293.2926940917969,297.1499938964844,293.1499938964844,0.0382928438484668,-933.5545654296876,304.16461181640625,0.5948794484138489,0.0823969691991806,0.0594049952924251,293.1996459960937,297.1499938964844,293.1499938964844,0.3124442100524902,-5980.3134765625,304.15069580078125,0.9990000128746032,0.4464148283004761,0.3809584379196167,293.32501220703125,297.1499938964844,293.1499938964844,0.0056587755680084,-2060.017578125,298.5124816894531,0.4895153343677521,0.050000000745058,0.2322370111942291,291.162841796875,291.1499938964844,263.8652038574219,261.82305908203125,281.89874267578125,294.21588134765625,291.1615905761719,1.0,0.2383835166692733,0.7600536346435547,0.7600536346435547,1.0,1.0,-0.9965176582336426,0.4046690165996551,0.591848611831665,0.2024108320474624,0.0,0.0,0.4268828928470611,47.29975128173828,37.0,-11.298200607299805,-9276.9677734375,136.34957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490295410156,306.93927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.2098506689071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458555340766907,0.3458603620529175,-4.835666004510131e-06,0.0,0.000212971761357,0.0,0.0,16.662498474121094,0.0,0.0,0.0,0.3212795555591583,4.0,0.0,1.0
660300,293.1580505371094,297.1499938964844,293.1499938964844,0.0682296231389045,-1705.56787109375,304.1510314941406,0.6710230112075806,0.1190567463636398,0.1086142510175705,294.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4904932677745819,0.050000000745058,0.0489401519298553,293.2919311523437,297.1499938964844,293.1499938964844,0.0368534848093986,-915.31201171875,304.1645812988281,0.591702401638031,0.0807386115193367,0.0582283660769462,293.2008972167969,297.1499938964844,293.1499938964844,0.3104269802570343,-5948.27392578125,304.15435791015625,0.9990000128746032,0.4455371499061584,0.37869393825531,293.32574462890625,297.1499938964844,293.1499938964844,0.0056282943114638,-2050.867431640625,298.4784851074219,0.4904932677745819,0.050000000745058,0.2321510165929794,291.1588134765625,291.1499938964844,263.8654479980469,261.8255920410156,281.9022521972656,294.2292175292969,291.1587829589844,1.0,0.2368190437555313,0.7600304484367371,0.7600304484367371,1.0,1.0,-0.992040514945984,0.4029591977596283,0.589081346988678,0.2006970047950744,0.0,0.0,0.4267181754112243,46.770416259765625,37.0,-5.767968654632568,-9255.98046875,134.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,306.9564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.060546875,18000.0,0.0,0.0,0.2093228101730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454966843128204,0.3455015122890472,-4.832952527067391e-06,0.0,0.0002124360325979,0.0,0.0,16.63360023498535,0.0,0.0,0.0,0.3211565315723419,4.0,0.0,1.0
660360,293.15850830078125,297.1499938964844,293.1499938964844,0.0679970383644104,-1701.312744140625,304.1512451171875,0.6738661527633667,0.118864394724369,0.1083995625376701,294.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4927887320518493,0.050000000745058,0.0488984584808349,293.2911376953125,297.1499938964844,293.1499938964844,0.0353640876710414,-896.2290649414062,304.1646423339844,0.5902140140533447,0.0790988951921463,0.0570447705686092,293.1990051269531,297.1499938964844,293.1499938964844,0.3052557706832886,-5866.46533203125,304.1630249023437,0.9990000128746032,0.4452655911445617,0.3734336495399475,293.32647705078125,297.1499938964844,293.1499938964844,0.0055925440974533,-2039.202880859375,298.4485778808594,0.4927887320518493,0.050000000745058,0.2319532334804535,291.1644897460937,291.1499938964844,263.86541748046875,261.8279113769531,281.90509033203125,294.2319641113281,291.1673278808594,1.0,0.2341352701187133,0.7599833607673645,0.7599833607673645,1.0,1.0,-0.9837635159492492,0.3995343446731567,0.5842291712760925,0.198259949684143,0.0,0.0,0.4252474009990692,45.600807189941406,40.0,12.062252044677734,-9213.9453125,130.35049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373291015625,306.9828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.400390625,18000.0,0.0,0.0,0.2087642699480056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446493446826935,0.3446541726589203,-4.830897069041384e-06,0.0,0.000211869191844,0.0,0.0,16.57906150817871,0.0,0.0,0.0,0.3209111988544464,4.0,0.0,1.0
660420,293.15936279296875,297.1499938964844,293.1499938964844,0.0675567016005516,-1693.2471923828125,304.15155029296875,0.6760318279266357,0.118476428091526,0.108020044863224,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.494863212108612,0.050000000745058,0.0488619543612003,293.2895202636719,297.1499938964844,293.1499938964844,0.0324896462261676,-858.9287109375,304.16455078125,0.5836578011512756,0.0758494362235069,0.0547403879463672,293.1914978027344,297.1499938964844,293.1499938964844,0.3001375794410705,-5787.23291015625,304.16680908203125,0.9990000128746032,0.4455471932888031,0.3687621057033539,293.3279113769531,297.1499938964844,293.1499938964844,0.005523835774511,-2016.559326171875,298.3913269042969,0.494863212108612,0.050000000745058,0.2317800670862198,291.1822509765625,291.1499938964844,263.864501953125,261.83184814453125,281.8932800292969,294.224609375,291.18194580078125,1.0,0.2319395393133163,0.7598891258239746,0.7598891258239746,1.0,1.0,-0.9746785759925842,0.3961111009120941,0.5785674452781677,0.1946807950735092,0.0,0.0,0.4194435775279999,44.53292846679688,43.0,9.494998931884766,-9118.28515625,126.39286041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,306.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.716796875,18000.0,0.0,0.0,0.2074333727359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381300866603851,0.3381348848342895,-4.812958650290966e-06,0.0,0.0002105184976244,0.0,0.0,16.155805587768555,0.0,0.0,0.0,0.3192245364189148,4.0,0.0,1.0
660480,293.15936279296875,297.1499938964844,293.1499938964844,0.0675567016005516,-1693.2471923828125,304.15155029296875,0.6760318279266357,0.118476428091526,0.108020044863224,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.494863212108612,0.050000000745058,0.0488619543612003,293.2895202636719,297.1499938964844,293.1499938964844,0.0324896462261676,-858.9287109375,304.16455078125,0.5836578011512756,0.0758494362235069,0.0547403879463672,293.1914978027344,297.1499938964844,293.1499938964844,0.3001375794410705,-5787.23291015625,304.16680908203125,0.9990000128746032,0.4455471932888031,0.3687621057033539,293.3279113769531,297.1499938964844,293.1499938964844,0.005523835774511,-2016.559326171875,298.3913269042969,0.494863212108612,0.050000000745058,0.2317800670862198,291.1822509765625,291.1499938964844,263.864501953125,261.83184814453125,281.8932800292969,294.224609375,291.18194580078125,1.0,0.2319395393133163,0.7598891258239746,0.7598891258239746,1.0,1.0,-0.9746785759925842,0.3961111009120941,0.5785674452781677,0.1946807950735092,0.0,0.0,0.4194435775279999,44.53292846679688,43.0,9.494998931884766,-9118.28515625,126.39286041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,306.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.716796875,18000.0,0.0,0.0,0.2074333727359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381300866603851,0.3381348848342895,-4.812958650290966e-06,0.0,0.0002105184976244,0.0,0.0,16.155805587768555,0.0,0.0,0.0,0.3192245364189148,4.0,0.0,1.0
660540,293.1603698730469,297.1499938964844,293.1499938964844,0.0672778338193893,-1688.424072265625,304.1514892578125,0.6755879521369934,0.118038035929203,0.1076367944478988,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4951440989971161,0.050000000745058,0.0488571338355541,293.2879638671875,297.1499938964844,293.1499938964844,0.0298479832708835,-824.0587768554688,304.1640930175781,0.574310302734375,0.0726289600133895,0.0524817779660224,293.1877136230469,297.1499938964844,293.1499938964844,0.2994929254055023,-5779.38037109375,304.1621398925781,0.9990000128746032,0.4452746510505676,0.3681366741657257,293.32940673828125,297.1499938964844,293.1499938964844,0.0054663149639964,-1999.249755859375,298.3218688964844,0.4951440989971161,0.050000000745058,0.2317572087049484,291.17364501953125,291.1499938964844,263.86248779296875,261.8349609375,281.8813781738281,294.23358154296875,291.17236328125,1.0,0.2313134521245956,0.7597948908805847,0.7597948908805847,1.0,1.0,-0.9707220196723938,0.3950498104095459,0.5756722092628479,0.1919484585523605,0.0,0.0,0.416785180568695,44.32414245605469,46.0,-7.44853925704956,-9068.3115234375,125.11150360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,306.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.126953125,18000.0,0.0,0.0,0.2058578133583068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336862921714782,0.3336910903453827,-4.792621439264622e-06,0.0,0.0002089195186272,0.0,0.0,15.845779418945312,0.0,0.0,0.0,0.3179681003093719,4.0,0.0,1.0
660600,293.1603698730469,297.1499938964844,293.1499938964844,0.0672778338193893,-1688.424072265625,304.1514892578125,0.6755879521369934,0.118038035929203,0.1076367944478988,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4951440989971161,0.050000000745058,0.0488571338355541,293.2879638671875,297.1499938964844,293.1499938964844,0.0298479832708835,-824.0587768554688,304.1640930175781,0.574310302734375,0.0726289600133895,0.0524817779660224,293.1877136230469,297.1499938964844,293.1499938964844,0.2994929254055023,-5779.38037109375,304.1621398925781,0.9990000128746032,0.4452746510505676,0.3681366741657257,293.32940673828125,297.1499938964844,293.1499938964844,0.0054663149639964,-1999.249755859375,298.3218688964844,0.4951440989971161,0.050000000745058,0.2317572087049484,291.17364501953125,291.1499938964844,263.86248779296875,261.8349609375,281.8813781738281,294.23358154296875,291.17236328125,1.0,0.2313134521245956,0.7597948908805847,0.7597948908805847,1.0,1.0,-0.9707220196723938,0.3950498104095459,0.5756722092628479,0.1919484585523605,0.0,0.0,0.416785180568695,44.32414245605469,46.0,-7.44853925704956,-9068.3115234375,125.11150360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45458984375,306.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.126953125,18000.0,0.0,0.0,0.2058578133583068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336862921714782,0.3336910903453827,-4.792621439264622e-06,0.0,0.0002089195186272,0.0,0.0,15.845779418945312,0.0,0.0,0.0,0.3179681003093719,4.0,0.0,1.0
660660,293.16168212890625,297.1499938964844,293.1499938964844,0.0669608563184738,-1682.939697265625,304.1515197753906,0.6731387376785278,0.1175060123205185,0.1072001531720161,294.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4941164255142212,0.050000000745058,0.0488750636577606,293.2866516113281,297.1499938964844,293.1499938964844,0.0272967983037233,-789.9804077148438,304.1635437011719,0.562738835811615,0.0694026947021484,0.0502432398498058,293.1889343261719,297.1499938964844,293.1499938964844,0.3017317354679107,-5816.62646484375,304.1543273925781,0.9990000128746032,0.4440835118293762,0.3704345226287842,293.3311767578125,297.1499938964844,293.1499938964844,0.0054112137295305,-1982.7196044921875,298.2501525878906,0.4941164255142212,0.050000000745058,0.2318422496318817,291.16326904296875,291.1499938964844,263.8594970703125,261.8372802734375,281.8726806640625,294.2614440917969,291.1617736816406,1.0,0.2319478243589401,0.7597892880439758,0.7597892880439758,1.0,1.0,-0.9703912138938904,0.3957011103630066,0.5746901035308838,0.1897221654653549,0.0,0.0,0.4156908392906189,44.728759765625,49.0,-13.77457332611084,-9055.6435546875,125.70191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837341308594,306.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.001953125,18000.0,0.0,0.0,0.2042823433876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317348957061767,0.3317396640777588,-4.7822240958339535e-06,0.0,0.0002073206123895,0.0,0.0,15.70620059967041,0.0,0.0,0.0,0.3173844814300537,4.0,0.0,1.0
660720,293.16168212890625,297.1499938964844,293.1499938964844,0.0669608563184738,-1682.939697265625,304.1515197753906,0.6731387376785278,0.1175060123205185,0.1072001531720161,294.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4941164255142212,0.050000000745058,0.0488750636577606,293.2866516113281,297.1499938964844,293.1499938964844,0.0272967983037233,-789.9804077148438,304.1635437011719,0.562738835811615,0.0694026947021484,0.0502432398498058,293.1889343261719,297.1499938964844,293.1499938964844,0.3017317354679107,-5816.62646484375,304.1543273925781,0.9990000128746032,0.4440835118293762,0.3704345226287842,293.3311767578125,297.1499938964844,293.1499938964844,0.0054112137295305,-1982.7196044921875,298.2501525878906,0.4941164255142212,0.050000000745058,0.2318422496318817,291.16326904296875,291.1499938964844,263.8594970703125,261.8372802734375,281.8726806640625,294.2614440917969,291.1617736816406,1.0,0.2319478243589401,0.7597892880439758,0.7597892880439758,1.0,1.0,-0.9703912138938904,0.3957011103630066,0.5746901035308838,0.1897221654653549,0.0,0.0,0.4156908392906189,44.728759765625,49.0,-13.77457332611084,-9055.6435546875,125.70191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837341308594,306.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.001953125,18000.0,0.0,0.0,0.2042823433876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317348957061767,0.3317396640777588,-4.7822240958339535e-06,0.0,0.0002073206123895,0.0,0.0,15.70620059967041,0.0,0.0,0.0,0.3173844814300537,4.0,0.0,1.0
660780,293.1634521484375,297.1499938964844,293.1499938964844,0.0665807202458381,-1676.361572265625,304.15167236328125,0.6690315008163452,0.1168527752161026,0.1066775918006897,294.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4920545816421509,0.050000000745058,0.0489118322730064,293.28570556640625,297.1499938964844,293.1499938964844,0.0248835366219282,-754.8851318359375,304.1630554199219,0.5492913126945496,0.0661332160234451,0.0479946620762348,293.1950378417969,297.1499938964844,293.1499938964844,0.3064115643501282,-5891.462890625,304.1450500488281,0.9990000128746032,0.4418684542179107,0.3751078248023987,293.3335266113281,297.1499938964844,293.1499938964844,0.0053571965545415,-1966.5906982421875,298.1752319335937,0.4920545816421509,0.050000000745058,0.2320166677236557,291.15087890625,291.1499938964844,263.8555908203125,261.8388366699219,281.86767578125,294.30621337890625,291.1493225097656,1.0,0.2335984259843826,0.7597836256027222,0.7597836256027222,1.0,1.0,-0.972926378250122,0.397706925868988,0.575219452381134,0.1878551691770553,0.0,0.0,0.4163956940174103,45.63901901245117,52.0,-16.712276458740234,-9070.052734375,127.80936431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.2029046267271042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318961262702942,0.3319008946418762,-4.779586561198812e-06,0.0,0.0002059224061667,0.0,0.0,15.707188606262209,0.0,0.0,0.0,0.3173791766166687,4.0,0.0,1.0
660840,293.1634521484375,297.1499938964844,293.1499938964844,0.0665807202458381,-1676.361572265625,304.15167236328125,0.6690315008163452,0.1168527752161026,0.1066775918006897,294.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4920545816421509,0.050000000745058,0.0489118322730064,293.28570556640625,297.1499938964844,293.1499938964844,0.0248835366219282,-754.8851318359375,304.1630554199219,0.5492913126945496,0.0661332160234451,0.0479946620762348,293.1950378417969,297.1499938964844,293.1499938964844,0.3064115643501282,-5891.462890625,304.1450500488281,0.9990000128746032,0.4418684542179107,0.3751078248023987,293.3335266113281,297.1499938964844,293.1499938964844,0.0053571965545415,-1966.5906982421875,298.1752319335937,0.4920545816421509,0.050000000745058,0.2320166677236557,291.15087890625,291.1499938964844,263.8555908203125,261.8388366699219,281.86767578125,294.30621337890625,291.1493225097656,1.0,0.2335984259843826,0.7597836256027222,0.7597836256027222,1.0,1.0,-0.972926378250122,0.397706925868988,0.575219452381134,0.1878551691770553,0.0,0.0,0.4163956940174103,45.63901901245117,52.0,-16.712276458740234,-9070.052734375,127.80936431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.2029046267271042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318961262702942,0.3319008946418762,-4.779586561198812e-06,0.0,0.0002059224061667,0.0,0.0,15.707188606262209,0.0,0.0,0.0,0.3173791766166687,4.0,0.0,1.0
660900,293.1645202636719,297.1499938964844,293.1499938964844,0.0663555189967155,-1672.447998046875,304.1517639160156,0.6664730310440063,0.1164766028523445,0.1063783094286918,294.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4907151162624359,0.050000000745058,0.0489362739026546,293.285400390625,297.1499938964844,293.1499938964844,0.0236994754523038,-737.3272094726562,304.162841796875,0.5420186519622803,0.064473807811737,0.046859074383974,293.1997375488281,297.1499938964844,293.1499938964844,0.3095116913318634,-5940.36328125,304.14031982421875,0.9990000128746032,0.4403740763664245,0.3781834840774536,293.3349304199219,297.1499938964844,293.1499938964844,0.005330023355782,-1958.423095703125,298.1368408203125,0.4907151162624359,0.050000000745058,0.2321326285600662,291.1448059082031,291.1499938964844,263.8533020019531,261.83935546875,281.8666076660156,294.3341369628906,291.14337158203125,1.0,0.2347417920827865,0.7597808241844177,0.7597808241844177,1.0,1.0,-0.9750636219978333,0.3991189897060394,0.5759446620941162,0.187033474445343,0.0,0.0,0.4173517823219299,46.256309509277344,52.0,-16.647687911987305,-9086.0791015625,129.3446502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760131835937,306.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.92578125,18000.0,0.0,0.0,0.2023464143276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327774405479431,0.3327822089195251,-4.781300049216952e-06,0.0,0.000205355885555,0.0,0.0,15.761148452758787,0.0,0.0,0.0,0.317594051361084,4.0,0.0,1.0
660960,293.1656494140625,297.1499938964844,293.1499938964844,0.0661047548055648,-1668.078857421875,304.1518859863281,0.6636419296264648,0.1160701736807823,0.10605338960886,294.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.489205002784729,0.050000000745058,0.0489643141627311,293.28521728515625,297.1499938964844,293.1499938964844,0.0225419122725725,-719.6033325195312,304.16259765625,0.5344893932342529,0.0627968534827232,0.0457137301564216,293.2054138183594,297.1499938964844,293.1499938964844,0.3130488097667694,-5995.75244140625,304.1356506347656,0.9990000128746032,0.4386318027973175,0.381681352853775,293.33648681640625,297.1499938964844,293.1499938964844,0.0053027202375233,-1950.1605224609373,298.09796142578125,0.489205002784729,0.050000000745058,0.2322656363248825,291.13916015625,291.1499938964844,263.8507995605469,261.8397216796875,281.8660888671875,294.3642272949219,291.1378173828125,1.0,0.2360642850399017,0.7597130537033081,0.7597130537033081,1.0,1.0,-0.9776899218559264,0.4007506668567657,0.5769392848014832,0.1862745285034179,0.0,0.0,0.4186427891254425,46.96969223022461,40.0,-16.077438354492188,-9106.7373046875,131.1643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,306.9414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.765625,18000.0,0.0,0.0,0.2018999457359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341076672077179,0.3341124653816223,-4.784829343407182e-06,0.0,0.0002049027680186,0.0,0.0,15.845606803894045,0.0,0.0,0.0,0.3179341554641723,4.0,0.0,1.0
661020,293.1672058105469,297.1499938964844,293.1499938964844,0.0654516741633415,-1656.484130859375,304.1523742675781,0.6647580862045288,0.1153520345687866,0.1053337678313255,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4911176562309265,0.050000000745058,0.0489289350807666,293.28448486328125,297.1499938964844,293.1499938964844,0.0202569998800754,-682.5474853515625,304.1622009277344,0.5256877541542053,0.0595173574984073,0.0433698333799839,293.21197509765625,297.1499938964844,293.1499938964844,0.3090859055519104,-5930.8037109375,304.1476745605469,0.9990000128746032,0.4358656108379364,0.3772567212581634,293.3394775390625,297.1499938964844,293.1499938964844,0.0052355728112161,-1928.347412109375,298.0253295898437,0.4911176562309265,0.050000000745058,0.2320978045463562,291.1400146484375,291.1499938964844,263.84521484375,261.8399658203125,281.8642883300781,294.3843994140625,291.1427307128906,1.0,0.233117327094078,0.7595774531364441,0.7595774531364441,1.0,1.0,-0.9684656262397766,0.3972431719303131,0.5712224841117859,0.1827563941478729,0.0,0.0,0.4203161895275116,45.93414688110352,28.0,9.90850067138672,-9084.9814453125,127.23346710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40435791015625,306.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.572265625,18000.0,0.0,0.0,0.2013036608695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370590209960937,0.3370638191699981,-4.795788299816195e-06,0.0,0.0002042976266238,0.0,0.0,16.04331398010254,0.0,0.0,0.0,0.3187138736248016,4.0,0.0,1.0
661080,293.1672058105469,297.1499938964844,293.1499938964844,0.0654516741633415,-1656.484130859375,304.1523742675781,0.6647580862045288,0.1153520345687866,0.1053337678313255,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4911176562309265,0.050000000745058,0.0489289350807666,293.28448486328125,297.1499938964844,293.1499938964844,0.0202569998800754,-682.5474853515625,304.1622009277344,0.5256877541542053,0.0595173574984073,0.0433698333799839,293.21197509765625,297.1499938964844,293.1499938964844,0.3090859055519104,-5930.8037109375,304.1476745605469,0.9990000128746032,0.4358656108379364,0.3772567212581634,293.3394775390625,297.1499938964844,293.1499938964844,0.0052355728112161,-1928.347412109375,298.0253295898437,0.4911176562309265,0.050000000745058,0.2320978045463562,291.1400146484375,291.1499938964844,263.84521484375,261.8399658203125,281.8642883300781,294.3843994140625,291.1427307128906,1.0,0.233117327094078,0.7595774531364441,0.7595774531364441,1.0,1.0,-0.9684656262397766,0.3972431719303131,0.5712224841117859,0.1827563941478729,0.0,0.0,0.4203161895275116,45.93414688110352,28.0,9.90850067138672,-9084.9814453125,127.23346710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40435791015625,306.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.572265625,18000.0,0.0,0.0,0.2013036608695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370590209960937,0.3370638191699981,-4.795788299816195e-06,0.0,0.0002042976266238,0.0,0.0,16.04331398010254,0.0,0.0,0.0,0.3187138736248016,4.0,0.0,1.0
661140,293.1673278808594,297.1499938964844,293.1499938964844,0.0647469535470008,-1643.681396484375,304.1527404785156,0.6728348731994629,0.1148887649178505,0.1047503799200058,294.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4977428019046783,0.050000000745058,0.0488133691251277,293.2825927734375,297.1499938964844,293.1499938964844,0.0181701891124248,-645.612548828125,304.16162109375,0.5229157209396362,0.0564876720309257,0.0411166101694107,293.203369140625,297.1499938964844,293.1499938964844,0.2943412363529205,-5696.33642578125,304.1732177734375,0.9990000128746032,0.4360107481479645,0.36243337392807,293.3414611816406,297.1499938964844,293.1499938964844,0.0051544457674026,-1899.864990234375,297.9676208496094,0.4977428019046783,0.050000000745058,0.2315496206283569,291.1683959960937,291.1499938964844,263.8388977050781,261.8396301269531,281.8457946777344,294.3369445800781,291.17236328125,1.0,0.2258813977241516,0.7594419121742249,0.7594419121742249,1.0,1.0,-0.9464768171310424,0.3877947330474853,0.5586820840835571,0.177496463060379,0.0,0.0,0.4160684943199157,42.7425422668457,31.0,34.84202194213867,-8951.0439453125,116.9440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,306.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.791015625,18000.0,0.0,0.0,0.2007320374250412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339641988277435,0.3339689970016479,-4.79334903502604e-06,0.0,0.0002037174999713,0.0,0.0,15.863429069519045,0.0,0.0,0.0,0.3179936408996582,4.0,0.0,1.0
661200,293.1673278808594,297.1499938964844,293.1499938964844,0.0647469535470008,-1643.681396484375,304.1527404785156,0.6728348731994629,0.1148887649178505,0.1047503799200058,294.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4977428019046783,0.050000000745058,0.0488133691251277,293.2825927734375,297.1499938964844,293.1499938964844,0.0181701891124248,-645.612548828125,304.16162109375,0.5229157209396362,0.0564876720309257,0.0411166101694107,293.203369140625,297.1499938964844,293.1499938964844,0.2943412363529205,-5696.33642578125,304.1732177734375,0.9990000128746032,0.4360107481479645,0.36243337392807,293.3414611816406,297.1499938964844,293.1499938964844,0.0051544457674026,-1899.864990234375,297.9676208496094,0.4977428019046783,0.050000000745058,0.2315496206283569,291.1683959960937,291.1499938964844,263.8388977050781,261.8396301269531,281.8457946777344,294.3369445800781,291.17236328125,1.0,0.2258813977241516,0.7594419121742249,0.7594419121742249,1.0,1.0,-0.9464768171310424,0.3877947330474853,0.5586820840835571,0.177496463060379,0.0,0.0,0.4160684943199157,42.7425422668457,31.0,34.84202194213867,-8951.0439453125,116.9440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,306.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.791015625,18000.0,0.0,0.0,0.2007320374250412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339641988277435,0.3339689970016479,-4.79334903502604e-06,0.0,0.0002037174999713,0.0,0.0,15.863429069519045,0.0,0.0,0.0,0.3179936408996582,4.0,0.0,1.0
661260,293.1665344238281,297.1499938964844,293.1499938964844,0.0642960220575332,-1635.5390625,304.1525573730469,0.6789893507957458,0.1146105080842971,0.1043898835778236,294.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5027018189430237,0.050000000745058,0.0487348809838295,293.2796936035156,297.1499938964844,293.1499938964844,0.0164477452635765,-612.6296997070312,304.1606140136719,0.5184780955314636,0.0537143498659133,0.0390778258442878,293.1860656738281,297.1499938964844,293.1499938964844,0.2836010456085205,-5528.02490234375,304.182861328125,0.9990000128746032,0.4381691217422485,0.352006584405899,293.3421630859375,297.1499938964844,293.1499938964844,0.0050816270522773,-1874.6734619140625,297.9096069335937,0.5027018189430237,0.050000000745058,0.2311773002147674,291.18963623046875,291.1499938964844,263.8319091796875,261.8387756347656,281.80291748046875,294.2624206542969,291.1896667480469,1.0,0.2212404459714889,0.7594668865203857,0.7594668865203857,1.0,1.0,-0.930536448955536,0.3811893463134765,0.5493471026420593,0.1731594055891037,0.0,0.0,0.4089972376823425,40.554420471191406,34.0,18.375247955322266,-8807.5390625,109.93171691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798828125,306.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.265625,18000.0,0.0,0.0,0.1997343897819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257148265838623,0.3257195949554443,-4.769189217768144e-06,0.0,0.0002027050213655,0.0,0.0,15.335862159729004,0.0,0.0,0.0,0.315889835357666,4.0,0.0,1.0
661320,293.1665344238281,297.1499938964844,293.1499938964844,0.0642960220575332,-1635.5390625,304.1525573730469,0.6789893507957458,0.1146105080842971,0.1043898835778236,294.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5027018189430237,0.050000000745058,0.0487348809838295,293.2796936035156,297.1499938964844,293.1499938964844,0.0164477452635765,-612.6296997070312,304.1606140136719,0.5184780955314636,0.0537143498659133,0.0390778258442878,293.1860656738281,297.1499938964844,293.1499938964844,0.2836010456085205,-5528.02490234375,304.182861328125,0.9990000128746032,0.4381691217422485,0.352006584405899,293.3421630859375,297.1499938964844,293.1499938964844,0.0050816270522773,-1874.6734619140625,297.9096069335937,0.5027018189430237,0.050000000745058,0.2311773002147674,291.18963623046875,291.1499938964844,263.8319091796875,261.8387756347656,281.80291748046875,294.2624206542969,291.1896667480469,1.0,0.2212404459714889,0.7594668865203857,0.7594668865203857,1.0,1.0,-0.930536448955536,0.3811893463134765,0.5493471026420593,0.1731594055891037,0.0,0.0,0.4089972376823425,40.554420471191406,34.0,18.375247955322266,-8807.5390625,109.93171691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798828125,306.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.265625,18000.0,0.0,0.0,0.1997343897819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257148265838623,0.3257195949554443,-4.769189217768144e-06,0.0,0.0002027050213655,0.0,0.0,15.335862159729004,0.0,0.0,0.0,0.315889835357666,4.0,0.0,1.0
