time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1651611328125,297.1499938964844,293.1499938964844,0.0641714707016944,-1633.5311279296875,304.15191650390625,0.6823079586029053,0.1144697591662406,0.1041957885026931,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5054168105125427,0.050000000745058,0.0486948378384113,293.27606201171875,297.1499938964844,293.1499938964844,0.0150438724085688,-583.939208984375,304.1593933105469,0.5119478702545166,0.0511632822453975,0.0372257940471172,293.1720275878906,297.1499938964844,293.1499938964844,0.2781775295734405,-5445.31982421875,304.1807556152344,0.9990000128746032,0.4401085078716278,0.3465644717216491,293.341796875,297.1499938964844,293.1499938964844,0.0050229588523507,-1856.0059814453125,297.8402404785156,0.5054168105125427,0.050000000745058,0.2309873402118683,291.181640625,291.1499938964844,263.8243103027344,261.83746337890625,281.7569580078125,294.2030639648437,291.1799621582031,1.0,0.2186252176761627,0.7594918608665466,0.7594918608665466,1.0,1.0,-0.9212706685066224,0.3776522278785705,0.543618381023407,0.1698717027902603,0.0,0.0,0.4051779806613922,39.409767150878906,37.0,-6.707523822784424,-8727.021484375,106.14666748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,306.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.79296875,18000.0,0.0,0.0,0.1983384191989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199198842048645,0.3199246227741241,-4.744576926896116e-06,0.0,0.0002012882905546,0.0,0.0,14.948161125183104,0.0,0.0,0.0,0.3143065869808197,4.0,0.0,1.0
661440,293.1651611328125,297.1499938964844,293.1499938964844,0.0641714707016944,-1633.5311279296875,304.15191650390625,0.6823079586029053,0.1144697591662406,0.1041957885026931,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5054168105125427,0.050000000745058,0.0486948378384113,293.27606201171875,297.1499938964844,293.1499938964844,0.0150438724085688,-583.939208984375,304.1593933105469,0.5119478702545166,0.0511632822453975,0.0372257940471172,293.1720275878906,297.1499938964844,293.1499938964844,0.2781775295734405,-5445.31982421875,304.1807556152344,0.9990000128746032,0.4401085078716278,0.3465644717216491,293.341796875,297.1499938964844,293.1499938964844,0.0050229588523507,-1856.0059814453125,297.8402404785156,0.5054168105125427,0.050000000745058,0.2309873402118683,291.181640625,291.1499938964844,263.8243103027344,261.83746337890625,281.7569580078125,294.2030639648437,291.1799621582031,1.0,0.2186252176761627,0.7594918608665466,0.7594918608665466,1.0,1.0,-0.9212706685066224,0.3776522278785705,0.543618381023407,0.1698717027902603,0.0,0.0,0.4051779806613922,39.409767150878906,37.0,-6.707523822784424,-8727.021484375,106.14666748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,306.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.79296875,18000.0,0.0,0.0,0.1983384191989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199198842048645,0.3199246227741241,-4.744576926896116e-06,0.0,0.0002012882905546,0.0,0.0,14.948161125183104,0.0,0.0,0.0,0.3143065869808197,4.0,0.0,1.0
661500,293.1643371582031,297.1499938964844,293.1499938964844,0.0641677528619766,-1633.58203125,304.1515808105469,0.6831008195877075,0.1144399344921112,0.1041487380862236,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5060720443725586,0.050000000745058,0.0486854799091815,293.2740478515625,297.1499938964844,293.1499938964844,0.0145101631060242,-571.9819946289062,304.1581420898437,0.5081784129142761,0.050000000745058,0.0363647118210792,293.1669006347656,297.1499938964844,293.1499938964844,0.2768788635730743,-5426.5087890625,304.1775207519531,0.9990000128746032,0.4408357441425323,0.3452792763710022,293.34136962890625,297.1499938964844,293.1499938964844,0.0049962732009589,-1847.6634521484373,297.8050537109375,0.5060720443725586,0.050000000745058,0.2309429496526718,291.1751403808594,291.1499938964844,263.8203125,261.8366394042969,281.734619140625,294.1797180175781,291.1732482910156,1.0,0.2179545015096664,0.7595043182373047,0.7595043182373047,1.0,1.0,-0.9185727834701538,0.376766175031662,0.5418065786361694,0.1685398072004318,0.0,0.0,0.4041500985622406,39.12750244140625,37.0,-13.287720680236816,-8708.712890625,105.13623809814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,306.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.138671875,18000.0,0.0,0.0,0.1975747197866439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182868957519531,0.3182916343212127,-4.7366474973387085e-06,0.0,0.0002005132118938,0.0,0.0,14.83693504333496,0.0,0.0,0.0,0.3138399720191955,4.0,0.0,1.0
661560,293.1634521484375,297.1499938964844,293.1499938964844,0.0641933605074882,-1634.1591796875,304.1512451171875,0.6834543347358704,0.1144300177693367,0.1041269972920417,294.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5063662528991699,0.050000000745058,0.0486813224852085,293.2721252441406,297.1499938964844,293.1499938964844,0.014103771187365,-563.96923828125,304.1410217285156,0.506492018699646,0.050000000745058,0.0359800718724727,293.1631164550781,297.1499938964844,293.1499938964844,0.2762961387634277,-5419.02001953125,304.1735534667969,0.9990000128746032,0.4413680136203766,0.3447057902812958,293.3408508300781,297.1499938964844,293.1499938964844,0.0049706557765603,-1839.7235107421875,297.7696533203125,0.5063662528991699,0.050000000745058,0.2309232205152511,291.1676940917969,291.1499938964844,263.8161926269531,261.835693359375,281.7126770019531,294.160888671875,291.1654663085937,1.0,0.2176653444766998,0.7595426440238953,0.7595426440238953,1.0,1.0,-0.917366862297058,0.3765608370304107,0.540805995464325,0.1674520969390869,0.0,0.0,0.4037114977836609,38.99212646484375,40.0,-18.531465530395508,-8702.9921875,104.67195129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,306.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.234375,18000.0,0.0,0.0,0.1968117803335189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173172175884247,0.3173219561576843,-4.731237368105212e-06,0.0,0.0001997389335883,0.0,0.0,14.769067764282228,0.0,0.0,0.0,0.3135536611080169,4.0,0.0,1.0
661620,293.1616516113281,297.1499938964844,293.1499938964844,0.0643198564648628,-1636.67333984375,304.1506042480469,0.6828351616859436,0.1144537329673767,0.1041421890258789,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5058901906013489,0.050000000745058,0.0486881025135517,293.2696533203125,297.1499938964844,293.1499938964844,0.0140140540897846,-562.8153076171875,304.10308837890625,0.5058895945549011,0.050000000745058,0.0359607487916946,293.15924072265625,297.1499938964844,293.1499938964844,0.2772478759288788,-5437.4609375,304.1640930175781,0.9990000128746032,0.441831886768341,0.3456350564956665,293.3396911621094,297.1499938964844,293.1499938964844,0.0049225278198719,-1825.0501708984373,297.6976318359375,0.5058901906013489,0.050000000745058,0.2309553921222686,291.149169921875,291.1499938964844,263.8075866699219,261.8335876464844,281.6748962402344,294.1418762207031,291.14666748046875,1.0,0.2180999666452407,0.7596191763877869,0.7596191763877869,1.0,1.0,-0.9185224175453186,0.37774857878685,0.5407738089561462,0.1659074425697326,0.0,0.0,0.4050335884094238,39.140995025634766,43.0,-24.91959571838379,-8726.763671875,105.14734649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,306.905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.1954316049814224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178244233131408,0.3178291618824005,-4.728422482003225e-06,0.0,0.0001983382244361,0.0,0.0,14.788283348083496,0.0,0.0,0.0,0.3136167526245117,4.0,0.0,1.0
661680,293.1616516113281,297.1499938964844,293.1499938964844,0.0643198564648628,-1636.67333984375,304.1506042480469,0.6828351616859436,0.1144537329673767,0.1041421890258789,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5058901906013489,0.050000000745058,0.0486881025135517,293.2696533203125,297.1499938964844,293.1499938964844,0.0140140540897846,-562.8153076171875,304.10308837890625,0.5058895945549011,0.050000000745058,0.0359607487916946,293.15924072265625,297.1499938964844,293.1499938964844,0.2772478759288788,-5437.4609375,304.1640930175781,0.9990000128746032,0.441831886768341,0.3456350564956665,293.3396911621094,297.1499938964844,293.1499938964844,0.0049225278198719,-1825.0501708984373,297.6976318359375,0.5058901906013489,0.050000000745058,0.2309553921222686,291.149169921875,291.1499938964844,263.8075866699219,261.8335876464844,281.6748962402344,294.1418762207031,291.14666748046875,1.0,0.2180999666452407,0.7596191763877869,0.7596191763877869,1.0,1.0,-0.9185224175453186,0.37774857878685,0.5407738089561462,0.1659074425697326,0.0,0.0,0.4050335884094238,39.140995025634766,43.0,-24.91959571838379,-8726.763671875,105.14734649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,306.905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.1954316049814224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178244233131408,0.3178291618824005,-4.728422482003225e-06,0.0,0.0001983382244361,0.0,0.0,14.788283348083496,0.0,0.0,0.0,0.3136167526245117,4.0,0.0,1.0
661740,293.1598815917969,297.1499938964844,293.1499938964844,0.0644923374056816,-1639.9669189453125,304.1501159667969,0.6805551052093506,0.114517867565155,0.1042158678174018,294.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5041164755821228,0.050000000745058,0.0487138479948043,293.267578125,297.1499938964844,293.1499938964844,0.0139528261497616,-562.2565307617188,304.0655822753906,0.5041164755821228,0.050000000745058,0.0359798818826675,293.16021728515625,297.1499938964844,293.1499938964844,0.2807447910308838,-5495.638671875,304.153564453125,0.9990000128746032,0.4414102435111999,0.3491478562355041,293.33856201171875,297.1499938964844,293.1499938964844,0.0048766140826046,-1810.957275390625,297.62615966796875,0.5041164755821228,0.050000000745058,0.2310775220394134,291.1316223144531,291.1499938964844,263.7986145019531,261.8311462402344,281.6418151855469,294.1365051269531,291.12945556640625,1.0,0.2196711301803589,0.7596957683563232,0.7596957683563232,1.0,1.0,-0.9230260848999025,0.3804055452346802,0.5426205992698669,0.1650318652391433,0.0,0.0,0.4086925685405731,39.80644989013672,46.0,-24.130111694335938,-8787.4765625,107.14250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442138671875,306.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4296875,18000.0,0.0,0.0,0.1944622844457626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213869035243988,0.3213916420936584,-4.736794380733045e-06,0.0,0.0001973544858628,0.0,0.0,15.00501823425293,0.0,0.0,0.0,0.3144875168800354,4.0,0.0,1.0
661800,293.1598815917969,297.1499938964844,293.1499938964844,0.0644923374056816,-1639.9669189453125,304.1501159667969,0.6805551052093506,0.114517867565155,0.1042158678174018,294.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5041164755821228,0.050000000745058,0.0487138479948043,293.267578125,297.1499938964844,293.1499938964844,0.0139528261497616,-562.2565307617188,304.0655822753906,0.5041164755821228,0.050000000745058,0.0359798818826675,293.16021728515625,297.1499938964844,293.1499938964844,0.2807447910308838,-5495.638671875,304.153564453125,0.9990000128746032,0.4414102435111999,0.3491478562355041,293.33856201171875,297.1499938964844,293.1499938964844,0.0048766140826046,-1810.957275390625,297.62615966796875,0.5041164755821228,0.050000000745058,0.2310775220394134,291.1316223144531,291.1499938964844,263.7986145019531,261.8311462402344,281.6418151855469,294.1365051269531,291.12945556640625,1.0,0.2196711301803589,0.7596957683563232,0.7596957683563232,1.0,1.0,-0.9230260848999025,0.3804055452346802,0.5426205992698669,0.1650318652391433,0.0,0.0,0.4086925685405731,39.80644989013672,46.0,-24.130111694335938,-8787.4765625,107.14250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442138671875,306.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4296875,18000.0,0.0,0.0,0.1944622844457626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213869035243988,0.3213916420936584,-4.736794380733045e-06,0.0,0.0001973544858628,0.0,0.0,15.00501823425293,0.0,0.0,0.0,0.3144875168800354,4.0,0.0,1.0
661860,293.158203125,297.1499938964844,293.1499938964844,0.0646916925907135,-1643.6982421875,304.1497497558594,0.6769868731498718,0.1146090775728225,0.1043321415781974,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5013659596443176,0.050000000745058,0.0487554669380188,293.2652282714844,297.1499938964844,293.1499938964844,0.0139020811766386,-561.8713989257812,304.030029296875,0.5013659596443176,0.050000000745058,0.0360106192529201,293.16558837890625,297.1499938964844,293.1499938964844,0.2863385379314422,-5586.01708984375,304.14306640625,0.9990000128746032,0.4400656819343567,0.3547546565532684,293.33758544921875,297.1499938964844,293.1499938964844,0.0048320810310542,-1797.1240234375,297.5555419921875,0.5013659596443176,0.050000000745058,0.2312749326229095,291.1160888671875,291.1499938964844,263.7892761230469,261.8284606933594,281.6118469238281,294.1378173828125,291.1141967773437,1.0,0.2221651226282119,0.7596185207366943,0.7596185207366943,1.0,1.0,-0.9302176237106324,0.3841972649097442,0.5460203886032104,0.1647485792636871,0.0,0.0,0.4142684936523437,40.90460968017578,49.0,-21.69090843200684,-8874.1181640625,110.41883087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,306.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.23828125,18000.0,0.0,0.0,0.1941086202859878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273999989032745,0.3274047672748565,-4.7546914174745325e-06,0.0,0.0001969955774256,0.0,0.0,15.385272026062012,0.0,0.0,0.0,0.3160346150398254,4.0,0.0,1.0
661920,293.158203125,297.1499938964844,293.1499938964844,0.0646916925907135,-1643.6982421875,304.1497497558594,0.6769868731498718,0.1146090775728225,0.1043321415781974,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5013659596443176,0.050000000745058,0.0487554669380188,293.2652282714844,297.1499938964844,293.1499938964844,0.0139020811766386,-561.8713989257812,304.030029296875,0.5013659596443176,0.050000000745058,0.0360106192529201,293.16558837890625,297.1499938964844,293.1499938964844,0.2863385379314422,-5586.01708984375,304.14306640625,0.9990000128746032,0.4400656819343567,0.3547546565532684,293.33758544921875,297.1499938964844,293.1499938964844,0.0048320810310542,-1797.1240234375,297.5555419921875,0.5013659596443176,0.050000000745058,0.2312749326229095,291.1160888671875,291.1499938964844,263.7892761230469,261.8284606933594,281.6118469238281,294.1378173828125,291.1141967773437,1.0,0.2221651226282119,0.7596185207366943,0.7596185207366943,1.0,1.0,-0.9302176237106324,0.3841972649097442,0.5460203886032104,0.1647485792636871,0.0,0.0,0.4142684936523437,40.90460968017578,49.0,-21.69090843200684,-8874.1181640625,110.41883087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,306.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.23828125,18000.0,0.0,0.0,0.1941086202859878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273999989032745,0.3274047672748565,-4.7546914174745325e-06,0.0,0.0001969955774256,0.0,0.0,15.385272026062012,0.0,0.0,0.0,0.3160346150398254,4.0,0.0,1.0
661980,293.1566772460937,297.1499938964844,293.1499938964844,0.0649008154869079,-1647.5631103515625,304.1495056152344,0.6724646687507629,0.1147118806838989,0.1044750288128852,294.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4979224503040313,0.050000000745058,0.0488105751574039,293.262939453125,297.1499938964844,293.1499938964844,0.0138570824638009,-561.5679931640625,303.995361328125,0.4979224503040313,0.050000000745058,0.0360513217747211,293.17486572265625,297.1499938964844,293.1499938964844,0.2936523854732513,-5702.22900390625,304.1332092285156,0.9990000128746032,0.437801331281662,0.36204594373703,293.3368530273437,297.1499938964844,293.1499938964844,0.0047881621867418,-1783.26953125,297.4856262207031,0.4979224503040313,0.050000000745058,0.2315363436937332,291.1029357910156,291.1499938964844,263.7796936035156,261.8255615234375,281.58642578125,294.1469116210937,291.1014404296875,1.0,0.2254061102867126,0.7595412731170654,0.7595412731170654,1.0,1.0,-0.9395679831504822,0.3888909220695495,0.5506770610809326,0.1650225967168808,0.0,0.0,0.4214532673358917,42.37065124511719,52.0,-18.10711479187012,-8981.09375,114.80435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,306.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.166015625,18000.0,0.0,0.0,0.1945132464170456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356533348560333,0.3356581330299377,-4.781622465088731e-06,0.0,0.0001974062179215,0.0,0.0,15.921778678894045,0.0,0.0,0.0,0.3182209730148315,4.0,0.0,1.0
662040,293.1566772460937,297.1499938964844,293.1499938964844,0.0649008154869079,-1647.5631103515625,304.1495056152344,0.6724646687507629,0.1147118806838989,0.1044750288128852,294.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4979224503040313,0.050000000745058,0.0488105751574039,293.262939453125,297.1499938964844,293.1499938964844,0.0138570824638009,-561.5679931640625,303.995361328125,0.4979224503040313,0.050000000745058,0.0360513217747211,293.17486572265625,297.1499938964844,293.1499938964844,0.2936523854732513,-5702.22900390625,304.1332092285156,0.9990000128746032,0.437801331281662,0.36204594373703,293.3368530273437,297.1499938964844,293.1499938964844,0.0047881621867418,-1783.26953125,297.4856262207031,0.4979224503040313,0.050000000745058,0.2315363436937332,291.1029357910156,291.1499938964844,263.7796936035156,261.8255615234375,281.58642578125,294.1469116210937,291.1014404296875,1.0,0.2254061102867126,0.7595412731170654,0.7595412731170654,1.0,1.0,-0.9395679831504822,0.3888909220695495,0.5506770610809326,0.1650225967168808,0.0,0.0,0.4214532673358917,42.37065124511719,52.0,-18.10711479187012,-8981.09375,114.80435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,306.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.166015625,18000.0,0.0,0.0,0.1945132464170456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356533348560333,0.3356581330299377,-4.781622465088731e-06,0.0,0.0001974062179215,0.0,0.0,15.921778678894045,0.0,0.0,0.0,0.3182209730148315,4.0,0.0,1.0
662100,293.1559753417969,297.1499938964844,293.1499938964844,0.0650041177868843,-1649.45703125,304.1493835449219,0.6699426770210266,0.1147642731666565,0.1045523434877395,294.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.496015340089798,0.050000000745058,0.048842541873455,293.26190185546875,297.1499938964844,293.1499938964844,0.0138357514515519,-561.4249877929688,303.9781799316406,0.496015340089798,0.050000000745058,0.036074936389923,293.18072509765625,297.1499938964844,293.1499938964844,0.297845721244812,-5768.19287109375,304.128662109375,0.9990000128746032,0.4363318085670471,0.3662092983722687,293.3365783691406,297.1499938964844,293.1499938964844,0.0047663240693509,-1776.2864990234375,297.4510498046875,0.496015340089798,0.050000000745058,0.231687992811203,291.097412109375,291.1499938964844,263.7748413085937,261.8240661621094,281.57574462890625,294.1545104980469,291.0961303710937,1.0,0.2272595763206482,0.759502649307251,0.759502649307251,1.0,1.0,-0.9449059963226318,0.3915082216262817,0.5533977746963501,0.1653515547513961,0.0,0.0,0.4255140125751495,43.22405624389648,52.0,-16.10748291015625,-9040.224609375,117.36788177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,306.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.306640625,18000.0,0.0,0.0,0.1950277984142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404979109764099,0.3405027091503143,-4.798288046004018e-06,0.0,0.0001979284279514,0.0,0.0,16.243534088134766,0.0,0.0,0.0,0.3195317387580871,4.0,0.0,1.0
662160,293.15533447265625,297.1499938964844,293.1499938964844,0.0651052370667457,-1651.3021240234375,304.1493225097656,0.6672925353050232,0.1148163378238678,0.1046321168541908,294.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.4940144121646881,0.050000000745058,0.0488771684467792,293.26092529296875,297.1499938964844,293.1499938964844,0.0138149885460734,-561.283447265625,303.9610900878906,0.4940144121646881,0.050000000745058,0.036100510507822,293.1873474121094,297.1499938964844,293.1499938964844,0.3023480474948883,-5838.58251953125,304.1243591308594,0.9990000128746032,0.4346458315849304,0.3706661164760589,293.3363647460937,297.1499938964844,293.1499938964844,0.0047445218078792,-1769.2515869140625,297.4166564941406,0.4940144121646881,0.050000000745058,0.2318522334098816,291.0926513671875,291.1499938964844,263.7698974609375,261.8225402832031,281.5666809082031,294.1640625,291.091552734375,1.0,0.2292438745498657,0.7594115138053894,0.7594115138053894,1.0,1.0,-0.9506198167800904,0.3942697942256927,0.55635005235672,0.1657935678958892,0.0,0.0,0.4298191666603088,44.14991760253906,55.0,-14.06187915802002,-9102.228515625,120.15924072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,306.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.89453125,18000.0,0.0,0.0,0.1957548111677169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457529842853546,0.3457578122615814,-4.816943146579433e-06,0.0,0.0001986662391573,0.0,0.0,16.597990036010742,0.0,0.0,0.0,0.320974051952362,4.0,0.0,1.0
662220,293.1541442871094,297.1499938964844,293.1499938964844,0.0652985796332359,-1654.804443359375,304.14923095703125,0.6617372632026672,0.1149181947112083,0.1047967970371246,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.4897948801517486,0.050000000745058,0.0489535517990589,293.25909423828125,297.1499938964844,293.1499938964844,0.0137746250256896,-560.9926147460938,303.9270935058594,0.4897948801517486,0.050000000745058,0.0361569263041019,293.2024230957031,297.1499938964844,293.1499938964844,0.3121402263641357,-5990.32470703125,304.1166076660156,0.9990000128746032,0.4306476414203644,0.380313515663147,293.3361511230469,297.1499938964844,293.1499938964844,0.0047008749097585,-1754.974609375,297.3485717773437,0.4897948801517486,0.050000000745058,0.2322145700454712,291.0852966308594,291.1499938964844,263.7599792480469,261.81939697265625,281.5530700683594,294.1888427734375,291.0845947265625,1.0,0.233546108007431,0.7592292428016663,0.7592292428016663,1.0,1.0,-0.9629900455474854,0.4001601040363312,0.5628299117088318,0.1670049279928207,0.0,0.0,0.4389688670635223,46.19609069824219,43.0,-9.979665756225586,-9232.9873046875,126.36868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,306.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.53515625,18000.0,0.0,0.0,0.1978424042463302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573022484779358,0.357307106256485,-4.859833097725641e-06,0.0,0.0002007848815992,0.0,0.0,17.396717071533203,0.0,0.0,0.0,0.3242145776748657,4.0,0.0,1.0
662280,293.1541442871094,297.1499938964844,293.1499938964844,0.0652985796332359,-1654.804443359375,304.14923095703125,0.6617372632026672,0.1149181947112083,0.1047967970371246,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.4897948801517486,0.050000000745058,0.0489535517990589,293.25909423828125,297.1499938964844,293.1499938964844,0.0137746250256896,-560.9926147460938,303.9270935058594,0.4897948801517486,0.050000000745058,0.0361569263041019,293.2024230957031,297.1499938964844,293.1499938964844,0.3121402263641357,-5990.32470703125,304.1166076660156,0.9990000128746032,0.4306476414203644,0.380313515663147,293.3361511230469,297.1499938964844,293.1499938964844,0.0047008749097585,-1754.974609375,297.3485717773437,0.4897948801517486,0.050000000745058,0.2322145700454712,291.0852966308594,291.1499938964844,263.7599792480469,261.81939697265625,281.5530700683594,294.1888427734375,291.0845947265625,1.0,0.233546108007431,0.7592292428016663,0.7592292428016663,1.0,1.0,-0.9629900455474854,0.4001601040363312,0.5628299117088318,0.1670049279928207,0.0,0.0,0.4389688670635223,46.19609069824219,43.0,-9.979665756225586,-9232.9873046875,126.36868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,306.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.53515625,18000.0,0.0,0.0,0.1978424042463302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573022484779358,0.357307106256485,-4.859833097725641e-06,0.0,0.0002007848815992,0.0,0.0,17.396717071533203,0.0,0.0,0.0,0.3242145776748657,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0653334930539131,-1655.27734375,304.1494445800781,0.6631418466567993,0.1150628179311752,0.1048965379595756,294.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.4906472265720367,0.050000000745058,0.0489377751946449,293.257080078125,297.1499938964844,293.1499938964844,0.0136727513745427,-559.0267333984375,303.8946838378906,0.4906472265720367,0.050000000745058,0.0361452735960483,293.21240234375,297.1499938964844,293.1499938964844,0.3106653988361358,-5961.974609375,304.1308288574219,0.9990000128746032,0.427266925573349,0.3783420920372009,293.3359069824219,297.1499938964844,293.1499938964844,0.0046461536549031,-1735.7042236328125,297.2880554199219,0.4906472265720367,0.050000000745058,0.2321397364139557,291.09228515625,291.1499938964844,263.75,261.81622314453125,281.5469970703125,294.1980895996094,291.09600830078125,1.0,0.2321469187736511,0.7590469121932983,0.7590469121932983,1.0,1.0,-0.9606282711029052,0.3993512392044067,0.5612770318984985,0.1658135205507278,0.0,0.0,0.4466225206851959,45.75676345825195,31.0,19.23289680480957,-9289.876953125,125.09231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909545898437,306.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.455078125,18000.0,0.0,0.0,0.2006163746118545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688567876815796,0.3688617050647735,-4.907973561785184e-06,0.0,0.0002036001242231,0.0,0.0,18.23267936706543,0.0,0.0,0.0,0.3275584578514099,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0653334930539131,-1655.27734375,304.1494445800781,0.6631418466567993,0.1150628179311752,0.1048965379595756,294.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.4906472265720367,0.050000000745058,0.0489377751946449,293.257080078125,297.1499938964844,293.1499938964844,0.0136727513745427,-559.0267333984375,303.8946838378906,0.4906472265720367,0.050000000745058,0.0361452735960483,293.21240234375,297.1499938964844,293.1499938964844,0.3106653988361358,-5961.974609375,304.1308288574219,0.9990000128746032,0.427266925573349,0.3783420920372009,293.3359069824219,297.1499938964844,293.1499938964844,0.0046461536549031,-1735.7042236328125,297.2880554199219,0.4906472265720367,0.050000000745058,0.2321397364139557,291.09228515625,291.1499938964844,263.75,261.81622314453125,281.5469970703125,294.1980895996094,291.09600830078125,1.0,0.2321469187736511,0.7590469121932983,0.7590469121932983,1.0,1.0,-0.9606282711029052,0.3993512392044067,0.5612770318984985,0.1658135205507278,0.0,0.0,0.4466225206851959,45.75676345825195,31.0,19.23289680480957,-9289.876953125,125.09231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909545898437,306.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.455078125,18000.0,0.0,0.0,0.2006163746118545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688567876815796,0.3688617050647735,-4.907973561785184e-06,0.0,0.0002036001242231,0.0,0.0,18.23267936706543,0.0,0.0,0.0,0.3275584578514099,4.0,0.0,1.0
662460,293.1514587402344,297.1499938964844,293.1499938964844,0.0651719495654106,-1651.8992919921875,304.14990234375,0.6712993383407593,0.1152857467532157,0.1049825027585029,294.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4962908029556274,0.050000000745058,0.0488378629088401,293.25439453125,297.1499938964844,293.1499938964844,0.013501894660294,-554.9984130859375,303.8656616210937,0.4962908029556274,0.050000000745058,0.0360714793205261,293.2064819335937,297.1499938964844,293.1499938964844,0.297916829586029,-5756.9248046875,304.1586608886719,0.9990000128746032,0.4268490970134735,0.3656028807163238,293.3352966308594,297.1499938964844,293.1499938964844,0.0045781135559082,-1709.875,297.2446594238281,0.4962908029556274,0.050000000745058,0.2316658049821853,291.1293334960937,291.1499938964844,263.7387084960937,261.8118896484375,281.5242919921875,294.154541015625,291.134521484375,1.0,0.2262254953384399,0.7588608264923096,0.7588608264923096,1.0,1.0,-0.9446682929992676,0.3924463391304016,0.552221953868866,0.1621994525194168,0.0,0.0,0.4470232427120209,43.04334259033203,25.0,46.747779846191406,-9222.6376953125,117.02302551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6739196777344,306.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.478515625,18000.0,0.0,0.0,0.2034821063280105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724711537361145,0.3724760711193084,-4.936019649903756e-06,0.0,0.0002065084700006,0.0,0.0,18.542282104492188,0.0,0.0,0.0,0.3287932872772217,4.0,0.0,1.0
662520,293.1514587402344,297.1499938964844,293.1499938964844,0.0651719495654106,-1651.8992919921875,304.14990234375,0.6712993383407593,0.1152857467532157,0.1049825027585029,294.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4962908029556274,0.050000000745058,0.0488378629088401,293.25439453125,297.1499938964844,293.1499938964844,0.013501894660294,-554.9984130859375,303.8656616210937,0.4962908029556274,0.050000000745058,0.0360714793205261,293.2064819335937,297.1499938964844,293.1499938964844,0.297916829586029,-5756.9248046875,304.1586608886719,0.9990000128746032,0.4268490970134735,0.3656028807163238,293.3352966308594,297.1499938964844,293.1499938964844,0.0045781135559082,-1709.875,297.2446594238281,0.4962908029556274,0.050000000745058,0.2316658049821853,291.1293334960937,291.1499938964844,263.7387084960937,261.8118896484375,281.5242919921875,294.154541015625,291.134521484375,1.0,0.2262254953384399,0.7588608264923096,0.7588608264923096,1.0,1.0,-0.9446682929992676,0.3924463391304016,0.552221953868866,0.1621994525194168,0.0,0.0,0.4470232427120209,43.04334259033203,25.0,46.747779846191406,-9222.6376953125,117.02302551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6739196777344,306.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.478515625,18000.0,0.0,0.0,0.2034821063280105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724711537361145,0.3724760711193084,-4.936019649903756e-06,0.0,0.0002065084700006,0.0,0.0,18.542282104492188,0.0,0.0,0.0,0.3287932872772217,4.0,0.0,1.0
662580,293.14971923828125,297.1499938964844,293.1499938964844,0.0650628507137298,-1649.479736328125,304.1501159667969,0.6825342774391174,0.1155988126993179,0.1051260903477668,294.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5040243268013,0.050000000745058,0.0487152487039566,293.2509460449219,297.1499938964844,293.1499938964844,0.0133320400491356,-550.8966674804688,303.8398742675781,0.5040243268013,0.050000000745058,0.0359809175133705,293.18719482421875,297.1499938964844,293.1499938964844,0.2814742028713226,-5495.31103515625,304.1830139160156,0.9990000128746032,0.4293070137500763,0.3493329882621765,293.3340148925781,297.1499938964844,293.1499938964844,0.0045094452798366,-1683.7967529296875,297.2039489746094,0.5040243268013,0.050000000745058,0.2310841679573059,291.1668395996094,291.1499938964844,263.7249450683594,261.8054504394531,281.48260498046875,294.0716552734375,291.1708984375,1.0,0.219039499759674,0.758674681186676,0.758674681186676,1.0,1.0,-0.9243593215942384,0.3836213648319244,0.5407379269599915,0.1578170955181121,0.0,0.0,0.4421732425689697,39.7121696472168,28.0,48.16023254394531,-9088.705078125,107.27825164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,306.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.587890625,18000.0,0.0,0.0,0.2057509422302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679633140563965,0.3679682314395904,-4.929162514599739e-06,0.0,0.0002088110486511,0.0,0.0,18.250389099121094,0.0,0.0,0.0,0.3276518583297729,4.0,0.0,1.0
662640,293.14971923828125,297.1499938964844,293.1499938964844,0.0650628507137298,-1649.479736328125,304.1501159667969,0.6825342774391174,0.1155988126993179,0.1051260903477668,294.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5040243268013,0.050000000745058,0.0487152487039566,293.2509460449219,297.1499938964844,293.1499938964844,0.0133320400491356,-550.8966674804688,303.8398742675781,0.5040243268013,0.050000000745058,0.0359809175133705,293.18719482421875,297.1499938964844,293.1499938964844,0.2814742028713226,-5495.31103515625,304.1830139160156,0.9990000128746032,0.4293070137500763,0.3493329882621765,293.3340148925781,297.1499938964844,293.1499938964844,0.0045094452798366,-1683.7967529296875,297.2039489746094,0.5040243268013,0.050000000745058,0.2310841679573059,291.1668395996094,291.1499938964844,263.7249450683594,261.8054504394531,281.48260498046875,294.0716552734375,291.1708984375,1.0,0.219039499759674,0.758674681186676,0.758674681186676,1.0,1.0,-0.9243593215942384,0.3836213648319244,0.5407379269599915,0.1578170955181121,0.0,0.0,0.4421732425689697,39.7121696472168,28.0,48.16023254394531,-9088.705078125,107.27825164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460876464844,306.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.587890625,18000.0,0.0,0.0,0.2057509422302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679633140563965,0.3679682314395904,-4.929162514599739e-06,0.0,0.0002088110486511,0.0,0.0,18.250389099121094,0.0,0.0,0.0,0.3276518583297729,4.0,0.0,1.0
662700,293.1487731933594,297.1499938964844,293.1499938964844,0.0650778785347938,-1649.571044921875,304.1500549316406,0.687274694442749,0.1157876700162887,0.1052430868148803,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5072528719902039,0.050000000745058,0.0486689731478691,293.2489624023437,297.1499938964844,293.1499938964844,0.0132639296352863,-549.2744750976562,303.8280639648437,0.5072528719902039,0.050000000745058,0.0359467379748821,293.1752624511719,297.1499938964844,293.1499938964844,0.2749397158622741,-5392.14794921875,304.1888122558594,0.9990000128746032,0.4311800003051758,0.3429910540580749,293.3330993652344,297.1499938964844,293.1499938964844,0.0044782697223126,-1672.1414794921875,297.18218994140625,0.5072528719902039,0.050000000745058,0.2308646589517593,291.18096923828125,291.1499938964844,263.7171936035156,261.8014831542969,281.4573669433594,294.0267639160156,291.1839599609375,1.0,0.2164473980665207,0.7585816383361816,0.7585816383361816,1.0,1.0,-0.9165252447128296,0.3802599608898163,0.5362652540206909,0.1560292989015579,0.0,0.0,0.4386744499206543,38.4520263671875,28.0,40.35675811767578,-9026.18359375,103.65471649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669921875,306.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.552734375,18000.0,0.0,0.0,0.206532135605812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638229370117187,0.3638278543949127,-4.915910267300205e-06,0.0,0.0002096038660965,0.0,0.0,17.961284637451172,0.0,0.0,0.0,0.3265080749988556,4.0,0.0,1.0
662760,293.1477966308594,297.1499938964844,293.1499938964844,0.0651605874300003,-1650.951416015625,304.14990234375,0.6910694241523743,0.1159960925579071,0.1053883805871009,294.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5097850561141968,0.050000000745058,0.0486345663666725,293.246826171875,297.1499938964844,293.1499938964844,0.0132119068875908,-548.1063232421875,303.8168029785156,0.5097850561141968,0.050000000745058,0.035921324044466,293.1640930175781,297.1499938964844,293.1499938964844,0.2699988782405853,-5314.71435546875,304.190673828125,0.9990000128746032,0.4330584704875946,0.3381986021995544,293.3320007324219,297.1499938964844,293.1499938964844,0.0044499826617538,-1661.8997802734375,297.1576843261719,0.5097850561141968,0.050000000745058,0.2307014465332031,291.18878173828125,291.1499938964844,263.7088928222656,261.7970275878906,281.4320373535156,293.9867858886719,291.1897277832031,1.0,0.2144216895103454,0.7586482763290405,0.7586482763290405,1.0,1.0,-0.9106789827346802,0.3778018951416015,0.5328770875930786,0.1546263098716735,0.0,0.0,0.435265451669693,37.51359176635742,31.0,25.91524314880371,-8973.58984375,100.98789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70623779296875,306.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.529296875,18000.0,0.0,0.0,0.2070685178041458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592234551906585,0.3592283725738525,-4.899000032310141e-06,0.0,0.0002101482241414,0.0,0.0,17.63575553894043,0.0,0.0,0.0,0.3252202272415161,4.0,0.0,1.0
662820,293.1457214355469,297.1499938964844,293.1499938964844,0.0654928684234619,-1656.8695068359375,304.1493835449219,0.6965041756629944,0.1164714023470878,0.1057562232017517,294.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5131916403770447,0.050000000745058,0.0485907234251499,293.2422180175781,297.1499938964844,293.1499938964844,0.0131441140547394,-546.7978515625,303.7959289550781,0.5131916403770447,0.050000000745058,0.0358889438211917,293.1455078125,297.1499938964844,293.1499938964844,0.2636310160160064,-5216.54052734375,304.18756103515625,0.9990000128746032,0.436475396156311,0.3319912254810333,293.3294372558594,297.1499938964844,293.1499938964844,0.0044008926488459,-1644.93310546875,297.1013488769531,0.5131916403770447,0.050000000745058,0.2304934710264206,291.1879577636719,291.1499938964844,263.6907958984375,261.78680419921875,281.3851318359375,293.9224853515625,291.18701171875,1.0,0.2118522822856903,0.7587815523147583,0.7587815523147583,1.0,1.0,-0.9033274054527284,0.3748233020305633,0.5285041332244873,0.1526026725769043,0.0,0.0,0.4301124513149261,36.3142204284668,34.0,1.2646591663360596,-8912.1240234375,97.6463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,306.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19140625,18000.0,0.0,0.0,0.2074708789587021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516431152820587,0.3516480028629303,-4.866433755523758e-06,0.0,0.0002105565654346,0.0,0.0,17.09096908569336,0.0,0.0,0.0,0.3230366706848144,4.0,0.0,1.0
662880,293.1457214355469,297.1499938964844,293.1499938964844,0.0654928684234619,-1656.8695068359375,304.1493835449219,0.6965041756629944,0.1164714023470878,0.1057562232017517,294.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5131916403770447,0.050000000745058,0.0485907234251499,293.2422180175781,297.1499938964844,293.1499938964844,0.0131441140547394,-546.7978515625,303.7959289550781,0.5131916403770447,0.050000000745058,0.0358889438211917,293.1455078125,297.1499938964844,293.1499938964844,0.2636310160160064,-5216.54052734375,304.18756103515625,0.9990000128746032,0.436475396156311,0.3319912254810333,293.3294372558594,297.1499938964844,293.1499938964844,0.0044008926488459,-1644.93310546875,297.1013488769531,0.5131916403770447,0.050000000745058,0.2304934710264206,291.1879577636719,291.1499938964844,263.6907958984375,261.78680419921875,281.3851318359375,293.9224853515625,291.18701171875,1.0,0.2118522822856903,0.7587815523147583,0.7587815523147583,1.0,1.0,-0.9033274054527284,0.3748233020305633,0.5285041332244873,0.1526026725769043,0.0,0.0,0.4301124513149261,36.3142204284668,34.0,1.2646591663360596,-8912.1240234375,97.6463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,306.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19140625,18000.0,0.0,0.0,0.2074708789587021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516431152820587,0.3516480028629303,-4.866433755523758e-06,0.0,0.0002105565654346,0.0,0.0,17.09096908569336,0.0,0.0,0.0,0.3230366706848144,4.0,0.0,1.0
662940,293.14361572265625,297.1499938964844,293.1499938964844,0.0659534260630607,-1665.16650390625,304.1488037109375,0.6993348598480225,0.1170075461268425,0.106209821999073,294.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5145280361175537,0.050000000745058,0.0485742464661598,293.2373046875,297.1499938964844,293.1499938964844,0.0131049854680895,-546.243408203125,303.7772521972656,0.5145280361175537,0.050000000745058,0.0358767732977867,293.1329650878906,297.1499938964844,293.1499938964844,0.2611009776592254,-5179.943359375,304.1791687011719,0.9990000128746032,0.4391476511955261,0.3296277225017547,293.3266906738281,297.1499938964844,293.1499938964844,0.0043575619347393,-1630.4188232421875,297.0417785644531,0.5145280361175537,0.050000000745058,0.2304153144359588,291.1784973144531,291.1499938964844,263.6708374023437,261.77496337890625,281.3435363769531,293.8768310546875,291.17681884765625,1.0,0.2109602391719818,0.7589148283004761,0.7589148283004761,1.0,1.0,-0.9009054899215698,0.3740307688713074,0.5268747210502625,0.151477113366127,0.0,0.0,0.4268886148929596,35.85871124267578,37.0,-12.281739234924316,-8901.1083984375,96.46334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,306.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.12890625,18000.0,0.0,0.0,0.2071865797042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466708362102508,0.3466756641864776,-4.843159331358038e-06,0.0,0.0002102680446114,0.0,0.0,16.732437133789062,0.0,0.0,0.0,0.3215775787830353,4.0,0.0,1.0
663000,293.14361572265625,297.1499938964844,293.1499938964844,0.0659534260630607,-1665.16650390625,304.1488037109375,0.6993348598480225,0.1170075461268425,0.106209821999073,294.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5145280361175537,0.050000000745058,0.0485742464661598,293.2373046875,297.1499938964844,293.1499938964844,0.0131049854680895,-546.243408203125,303.7772521972656,0.5145280361175537,0.050000000745058,0.0358767732977867,293.1329650878906,297.1499938964844,293.1499938964844,0.2611009776592254,-5179.943359375,304.1791687011719,0.9990000128746032,0.4391476511955261,0.3296277225017547,293.3266906738281,297.1499938964844,293.1499938964844,0.0043575619347393,-1630.4188232421875,297.0417785644531,0.5145280361175537,0.050000000745058,0.2304153144359588,291.1784973144531,291.1499938964844,263.6708374023437,261.77496337890625,281.3435363769531,293.8768310546875,291.17681884765625,1.0,0.2109602391719818,0.7589148283004761,0.7589148283004761,1.0,1.0,-0.9009054899215698,0.3740307688713074,0.5268747210502625,0.151477113366127,0.0,0.0,0.4268886148929596,35.85871124267578,37.0,-12.281739234924316,-8901.1083984375,96.46334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,306.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.12890625,18000.0,0.0,0.0,0.2071865797042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466708362102508,0.3466756641864776,-4.843159331358038e-06,0.0,0.0002102680446114,0.0,0.0,16.732437133789062,0.0,0.0,0.0,0.3215775787830353,4.0,0.0,1.0
663060,293.1416015625,297.1499938964844,293.1499938964844,0.0664943382143974,-1674.94921875,304.1483154296875,0.6999098062515259,0.117579773068428,0.1067225560545921,294.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5140594244003296,0.050000000745058,0.0485799871385097,293.2322692871094,297.1499938964844,293.1499938964844,0.0130859212949872,-546.1991577148438,303.76043701171875,0.5140594244003296,0.050000000745058,0.0358810126781463,293.12646484375,297.1499938964844,293.1499938964844,0.2617567181587219,-5194.15087890625,304.1683349609375,0.9990000128746032,0.4409094154834747,0.330452024936676,293.323974609375,297.1499938964844,293.1499938964844,0.0043179029598832,-1617.3953857421875,296.9804992675781,0.5140594244003296,0.050000000745058,0.2304425537586212,291.1647033691406,291.1499938964844,263.6492004394531,261.7616271972656,281.30718994140625,293.8467102050781,291.16265869140625,1.0,0.2114565819501876,0.7589497566223145,0.7589497566223145,1.0,1.0,-0.9025536775588988,0.3750184774398803,0.5275352001190186,0.1511079967021942,0.0,0.0,0.4258245527744293,36.007957458496094,40.0,-19.13211441040039,-8930.580078125,97.02139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,306.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.2064927071332931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444018065929413,0.3444066345691681,-4.8302126742783e-06,0.0,0.0002095638483297,0.0,0.0,16.562883377075195,0.0,0.0,0.0,0.3208803832530975,4.0,0.0,1.0
663120,293.1416015625,297.1499938964844,293.1499938964844,0.0664943382143974,-1674.94921875,304.1483154296875,0.6999098062515259,0.117579773068428,0.1067225560545921,294.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5140594244003296,0.050000000745058,0.0485799871385097,293.2322692871094,297.1499938964844,293.1499938964844,0.0130859212949872,-546.1991577148438,303.76043701171875,0.5140594244003296,0.050000000745058,0.0358810126781463,293.12646484375,297.1499938964844,293.1499938964844,0.2617567181587219,-5194.15087890625,304.1683349609375,0.9990000128746032,0.4409094154834747,0.330452024936676,293.323974609375,297.1499938964844,293.1499938964844,0.0043179029598832,-1617.3953857421875,296.9804992675781,0.5140594244003296,0.050000000745058,0.2304425537586212,291.1647033691406,291.1499938964844,263.6492004394531,261.7616271972656,281.30718994140625,293.8467102050781,291.16265869140625,1.0,0.2114565819501876,0.7589497566223145,0.7589497566223145,1.0,1.0,-0.9025536775588988,0.3750184774398803,0.5275352001190186,0.1511079967021942,0.0,0.0,0.4258245527744293,36.007957458496094,40.0,-19.13211441040039,-8930.580078125,97.02139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,306.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.2064927071332931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444018065929413,0.3444066345691681,-4.8302126742783e-06,0.0,0.0002095638483297,0.0,0.0,16.562883377075195,0.0,0.0,0.0,0.3208803832530975,4.0,0.0,1.0
