time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1397399902344,297.1499938964844,293.1499938964844,0.0670763850212097,-1685.489990234375,304.1479187011719,0.6986015439033508,0.118166759610176,0.1072705835103988,294.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5121251344680786,0.050000000745058,0.0486041791737079,293.227294921875,297.1499938964844,293.1499938964844,0.0130806053057312,-546.4844360351562,303.74517822265625,0.5121251344680786,0.050000000745058,0.035898882895708,293.12554931640625,297.1499938964844,293.1499938964844,0.2650485336780548,-5249.96240234375,304.15673828125,0.9990000128746032,0.4416963458061218,0.333905965089798,293.321533203125,297.1499938964844,293.1499938964844,0.0042804237455129,-1605.17236328125,296.91851806640625,0.5121251344680786,0.050000000745058,0.230557307600975,291.1493835449219,291.1499938964844,263.6260986328125,261.7470397949219,281.2753601074219,293.829345703125,291.1473388671875,1.0,0.2130974680185318,0.7589847445487976,0.7589847445487976,1.0,1.0,-0.907543957233429,0.3774633109569549,0.5300806760787964,0.1514058262109756,0.0,0.0,0.4269268810749054,36.65977096557617,43.0,-21.387794494628903,-8993.58203125,99.02943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676025390625,306.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.2056839913129806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449343740940094,0.3449392020702362,-4.828053988603642e-06,0.0,0.0002087431057589,0.0,0.0,16.586347579956055,0.0,0.0,0.0,0.3209650218486786,4.0,0.0,1.0
663240,293.1397399902344,297.1499938964844,293.1499938964844,0.0670763850212097,-1685.489990234375,304.1479187011719,0.6986015439033508,0.118166759610176,0.1072705835103988,294.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5121251344680786,0.050000000745058,0.0486041791737079,293.227294921875,297.1499938964844,293.1499938964844,0.0130806053057312,-546.4844360351562,303.74517822265625,0.5121251344680786,0.050000000745058,0.035898882895708,293.12554931640625,297.1499938964844,293.1499938964844,0.2650485336780548,-5249.96240234375,304.15673828125,0.9990000128746032,0.4416963458061218,0.333905965089798,293.321533203125,297.1499938964844,293.1499938964844,0.0042804237455129,-1605.17236328125,296.91851806640625,0.5121251344680786,0.050000000745058,0.230557307600975,291.1493835449219,291.1499938964844,263.6260986328125,261.7470397949219,281.2753601074219,293.829345703125,291.1473388671875,1.0,0.2130974680185318,0.7589847445487976,0.7589847445487976,1.0,1.0,-0.907543957233429,0.3774633109569549,0.5300806760787964,0.1514058262109756,0.0,0.0,0.4269268810749054,36.65977096557617,43.0,-21.387794494628903,-8993.58203125,99.02943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676025390625,306.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.2056839913129806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449343740940094,0.3449392020702362,-4.828053988603642e-06,0.0,0.0002087431057589,0.0,0.0,16.586347579956055,0.0,0.0,0.0,0.3209650218486786,4.0,0.0,1.0
663300,293.138916015625,297.1499938964844,293.1499938964844,0.0673742219805717,-1690.8863525390625,304.1477355957031,0.6973596215248108,0.1184607073664665,0.1075519770383834,294.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.510722279548645,0.050000000745058,0.0486222617328166,293.224853515625,297.1499938964844,293.1499938964844,0.0130817908793687,-546.7138061523438,303.7380065917969,0.510722279548645,0.050000000745058,0.0359122343361377,293.12701416015625,297.1499938964844,293.1499938964844,0.2675345838069916,-5290.96484375,304.1510009765625,0.9990000128746032,0.4417197108268738,0.3364640772342682,293.3204345703125,297.1499938964844,293.1499938964844,0.0042622070759534,-1599.2269287109375,296.8874206542969,0.510722279548645,0.050000000745058,0.2306430637836456,291.1417541503906,291.1499938964844,263.61407470703125,261.73931884765625,281.2611389160156,293.8247375488281,291.1397399902344,1.0,0.2142801880836486,0.7590022087097168,0.7590022087097168,1.0,1.0,-0.9110921025276184,0.3791402876377105,0.5319517850875854,0.1517793387174606,0.0,0.0,0.4282441735267639,37.14865493774414,43.0,-21.490381240844727,-9035.2802734375,100.50798034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,306.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98046875,18000.0,0.0,0.0,0.2053241431713104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462024927139282,0.346207320690155,-4.830910711461911e-06,0.0,0.0002083779108943,0.0,0.0,16.667312622070312,0.0,0.0,0.0,0.3212890625,4.0,0.0,1.0
663360,293.1381530761719,297.1499938964844,293.1499938964844,0.0676733031868934,-1696.305908203125,304.1476135253906,0.6957847476005554,0.1187529563903808,0.1078358441591262,294.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.509086549282074,0.050000000745058,0.0486439317464828,293.22247314453125,297.1499938964844,293.1499938964844,0.0130850672721862,-546.9879150390625,303.7311706542969,0.509086549282074,0.050000000745058,0.0359282419085502,293.129638671875,297.1499938964844,293.1499938964844,0.2705141305923462,-5339.56103515625,304.1453857421875,0.9990000128746032,0.4414960145950317,0.3395051062107086,293.3194580078125,297.1499938964844,293.1499938964844,0.0042442446574568,-1593.349609375,296.8563232421875,0.509086549282074,0.050000000745058,0.2307458668947219,291.13427734375,291.1499938964844,263.60174560546875,261.7313232421875,281.2481689453125,293.82257080078125,291.13232421875,1.0,0.2156745195388794,0.7589578628540039,0.7589578628540039,1.0,1.0,-0.9152507781982422,0.3810712397098541,0.5341795086860657,0.1522850096225738,0.0,0.0,0.4300442039966583,37.735382080078125,46.0,-21.128774642944336,-9082.673828125,102.27476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1796875,18000.0,0.0,0.0,0.2050373703241348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481138944625854,0.3481187224388122,-4.836334028368583e-06,0.0,0.0002080868580378,0.0,0.0,16.793228149414062,0.0,0.0,0.0,0.3217959403991699,4.0,0.0,1.0
663420,293.13677978515625,297.1499938964844,293.1499938964844,0.0682678744196891,-1707.0802001953125,304.1474304199219,0.6918076872825623,0.1193281263113021,0.1084058135747909,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5052772164344788,0.050000000745058,0.048697005957365,293.2178649902344,297.1499938964844,293.1499938964844,0.0130967302247881,-547.6383666992188,303.7182312011719,0.5052772164344788,0.050000000745058,0.0359674431383609,293.1380615234375,297.1499938964844,293.1499938964844,0.2777701616287231,-5456.39599609375,304.1348876953125,0.9990000128746032,0.4403155446052551,0.3468407094478607,293.3177795410156,297.1499938964844,293.1499938964844,0.0042087514884769,-1581.6597900390625,296.7942199707031,0.5052772164344788,0.050000000745058,0.230997622013092,291.1202392578125,291.1499938964844,263.5762939453125,261.71466064453125,281.22576904296875,293.82489013671875,291.1184997558594,1.0,0.2190137803554535,0.7588691711425781,0.7588691711425781,1.0,1.0,-0.9251511693000792,0.3856002688407898,0.5395509004592896,0.1536845266819,0.0,0.0,0.4349707961082458,39.17399978637695,49.0,-19.510353088378903,-9191.90234375,106.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119140625,307.0,278.1499938964844,0.0,18000.0,313.1499938964844,17960.29296875,18000.0,0.0,0.0,0.2047944217920303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537618815898895,0.3537667393684387,-4.854701728618238e-06,0.0,0.0002078403049381,0.0,0.0,17.175533294677734,0.0,0.0,0.0,0.3233389258384704,4.0,0.0,1.0
663480,293.13677978515625,297.1499938964844,293.1499938964844,0.0682678744196891,-1707.0802001953125,304.1474304199219,0.6918076872825623,0.1193281263113021,0.1084058135747909,294.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5052772164344788,0.050000000745058,0.048697005957365,293.2178649902344,297.1499938964844,293.1499938964844,0.0130967302247881,-547.6383666992188,303.7182312011719,0.5052772164344788,0.050000000745058,0.0359674431383609,293.1380615234375,297.1499938964844,293.1499938964844,0.2777701616287231,-5456.39599609375,304.1348876953125,0.9990000128746032,0.4403155446052551,0.3468407094478607,293.3177795410156,297.1499938964844,293.1499938964844,0.0042087514884769,-1581.6597900390625,296.7942199707031,0.5052772164344788,0.050000000745058,0.230997622013092,291.1202392578125,291.1499938964844,263.5762939453125,261.71466064453125,281.22576904296875,293.82489013671875,291.1184997558594,1.0,0.2190137803554535,0.7588691711425781,0.7588691711425781,1.0,1.0,-0.9251511693000792,0.3856002688407898,0.5395509004592896,0.1536845266819,0.0,0.0,0.4349707961082458,39.17399978637695,49.0,-19.510353088378903,-9191.90234375,106.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119140625,307.0,278.1499938964844,0.0,18000.0,313.1499938964844,17960.29296875,18000.0,0.0,0.0,0.2047944217920303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537618815898895,0.3537667393684387,-4.854701728618238e-06,0.0,0.0002078403049381,0.0,0.0,17.175533294677734,0.0,0.0,0.0,0.3233389258384704,4.0,0.0,1.0
663540,293.1356811523437,297.1499938964844,293.1499938964844,0.0688502192497253,-1717.632080078125,304.1473083496094,0.6869961023330688,0.1198868155479431,0.108972780406475,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5009832382202148,0.050000000745058,0.0487614944577217,293.2135009765625,297.1499938964844,293.1499938964844,0.0131139867007732,-548.392578125,303.706298828125,0.5009832382202148,0.050000000745058,0.0360150747001171,293.15008544921875,297.1499938964844,293.1499938964844,0.2864793241024017,-5594.7197265625,304.1254577636719,0.9990000128746032,0.4381856918334961,0.3555505871772766,293.3165283203125,297.1499938964844,293.1499938964844,0.0041735591366887,-1569.9439697265625,296.7323608398437,0.5009832382202148,0.050000000745058,0.2313035428524017,291.10772705078125,291.1499938964844,263.54998779296875,261.6972351074219,281.20806884765625,293.8352355957031,291.10626220703125,1.0,0.2229625582695007,0.7587804794311523,0.7587804794311523,1.0,1.0,-0.9367863535881042,0.3908472955226898,0.5459390878677368,0.1555608510971069,0.0,0.0,0.4414640069007873,40.923587799072266,52.0,-17.2269344329834,-9316.4658203125,111.88231658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.208984375,18000.0,0.0,0.0,0.2051366418600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616614937782287,0.3616663813591003,-4.882805114903022e-06,0.0,0.0002081876009469,0.0,0.0,17.725448608398438,0.0,0.0,0.0,0.3255573213100433,4.0,0.0,1.0
663600,293.1356811523437,297.1499938964844,293.1499938964844,0.0688502192497253,-1717.632080078125,304.1473083496094,0.6869961023330688,0.1198868155479431,0.108972780406475,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5009832382202148,0.050000000745058,0.0487614944577217,293.2135009765625,297.1499938964844,293.1499938964844,0.0131139867007732,-548.392578125,303.706298828125,0.5009832382202148,0.050000000745058,0.0360150747001171,293.15008544921875,297.1499938964844,293.1499938964844,0.2864793241024017,-5594.7197265625,304.1254577636719,0.9990000128746032,0.4381856918334961,0.3555505871772766,293.3165283203125,297.1499938964844,293.1499938964844,0.0041735591366887,-1569.9439697265625,296.7323608398437,0.5009832382202148,0.050000000745058,0.2313035428524017,291.10772705078125,291.1499938964844,263.54998779296875,261.6972351074219,281.20806884765625,293.8352355957031,291.10626220703125,1.0,0.2229625582695007,0.7587804794311523,0.7587804794311523,1.0,1.0,-0.9367863535881042,0.3908472955226898,0.5459390878677368,0.1555608510971069,0.0,0.0,0.4414640069007873,40.923587799072266,52.0,-17.2269344329834,-9316.4658203125,111.88231658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.208984375,18000.0,0.0,0.0,0.2051366418600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616614937782287,0.3616663813591003,-4.882805114903022e-06,0.0,0.0002081876009469,0.0,0.0,17.725448608398438,0.0,0.0,0.0,0.3255573213100433,4.0,0.0,1.0
663660,293.1347961425781,297.1499938964844,293.1499938964844,0.0694142282009124,-1727.84619140625,304.14727783203125,0.6816383600234985,0.1204285994172096,0.1095334514975547,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.496417373418808,0.050000000745058,0.0488357692956924,293.20928955078125,297.1499938964844,293.1499938964844,0.0131363123655319,-549.2271118164062,303.6955871582031,0.496417373418808,0.050000000745058,0.0360699333250522,293.1650695800781,297.1499938964844,293.1499938964844,0.2963453829288482,-5749.51416015625,304.1172180175781,0.9990000128746032,0.435152530670166,0.3653249442577362,293.31561279296875,297.1499938964844,293.1499938964844,0.0041383942589163,-1558.0814208984375,296.67095947265625,0.496417373418808,0.050000000745058,0.231655865907669,291.0971984863281,291.1499938964844,263.5230407714844,261.67919921875,281.1955261230469,293.8526611328125,291.0960388183594,1.0,0.2273878753185272,0.7585970759391785,0.7585970759391785,1.0,1.0,-0.9497679471969604,0.3966233134269714,0.553144633769989,0.1578577309846878,0.0,0.0,0.4492283165454864,42.9398307800293,55.0,-14.367022514343262,-9452.3505859375,118.01033782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,306.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.146484375,18000.0,0.0,0.0,0.2061828672885894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715634644031524,0.3715683817863464,-4.9203636081074364e-06,0.0,0.0002092493959935,0.0,0.0,18.43524932861328,0.0,0.0,0.0,0.3284104466438293,4.0,0.0,1.0
663720,293.1347961425781,297.1499938964844,293.1499938964844,0.0694142282009124,-1727.84619140625,304.14727783203125,0.6816383600234985,0.1204285994172096,0.1095334514975547,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.496417373418808,0.050000000745058,0.0488357692956924,293.20928955078125,297.1499938964844,293.1499938964844,0.0131363123655319,-549.2271118164062,303.6955871582031,0.496417373418808,0.050000000745058,0.0360699333250522,293.1650695800781,297.1499938964844,293.1499938964844,0.2963453829288482,-5749.51416015625,304.1172180175781,0.9990000128746032,0.435152530670166,0.3653249442577362,293.31561279296875,297.1499938964844,293.1499938964844,0.0041383942589163,-1558.0814208984375,296.67095947265625,0.496417373418808,0.050000000745058,0.231655865907669,291.0971984863281,291.1499938964844,263.5230407714844,261.67919921875,281.1955261230469,293.8526611328125,291.0960388183594,1.0,0.2273878753185272,0.7585970759391785,0.7585970759391785,1.0,1.0,-0.9497679471969604,0.3966233134269714,0.553144633769989,0.1578577309846878,0.0,0.0,0.4492283165454864,42.9398307800293,55.0,-14.367022514343262,-9452.3505859375,118.01033782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,306.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.146484375,18000.0,0.0,0.0,0.2061828672885894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715634644031524,0.3715683817863464,-4.9203636081074364e-06,0.0,0.0002092493959935,0.0,0.0,18.43524932861328,0.0,0.0,0.0,0.3284104466438293,4.0,0.0,1.0
663780,293.13409423828125,297.1499938964844,293.1499938964844,0.0699597969651222,-1737.716796875,304.14727783203125,0.6759811639785767,0.1209579557180404,0.1100899875164032,294.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.49170583486557,0.050000000745058,0.0489184632897377,293.2049865722656,297.1499938964844,293.1499938964844,0.0131636578589677,-550.1318359375,303.68658447265625,0.49170583486557,0.050000000745058,0.0361310094594955,293.1823425292969,297.1499938964844,293.1499938964844,0.3071211874485016,-5916.6357421875,304.1102294921875,0.9990000128746032,0.4312692880630493,0.3759081363677978,293.3149719238281,297.1499938964844,293.1499938964844,0.0041031795553863,-1546.0325927734375,296.6102600097656,0.49170583486557,0.050000000745058,0.2320481240749359,291.08892822265625,291.1499938964844,263.49560546875,261.6607360839844,281.18780517578125,293.8764953613281,291.08807373046875,1.0,0.2321827709674835,0.7584136724472046,0.7584136724472046,1.0,1.0,-0.9637808203697203,0.4027973711490631,0.560983419418335,0.1605444550514221,0.0,0.0,0.4579527676105499,45.185543060302734,43.0,-11.25842571258545,-9596.32421875,124.89996337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,306.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17915.486328125,18000.0,0.0,0.0,0.2079952657222747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831677436828613,0.3831727206707001,-4.966970209352439e-06,0.0,0.0002110887580784,0.0,0.0,19.294782638549805,0.0,0.0,0.0,0.3318447470664978,4.0,0.0,1.0
663840,293.13409423828125,297.1499938964844,293.1499938964844,0.0699597969651222,-1737.716796875,304.14727783203125,0.6759811639785767,0.1209579557180404,0.1100899875164032,294.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.49170583486557,0.050000000745058,0.0489184632897377,293.2049865722656,297.1499938964844,293.1499938964844,0.0131636578589677,-550.1318359375,303.68658447265625,0.49170583486557,0.050000000745058,0.0361310094594955,293.1823425292969,297.1499938964844,293.1499938964844,0.3071211874485016,-5916.6357421875,304.1102294921875,0.9990000128746032,0.4312692880630493,0.3759081363677978,293.3149719238281,297.1499938964844,293.1499938964844,0.0041031795553863,-1546.0325927734375,296.6102600097656,0.49170583486557,0.050000000745058,0.2320481240749359,291.08892822265625,291.1499938964844,263.49560546875,261.6607360839844,281.18780517578125,293.8764953613281,291.08807373046875,1.0,0.2321827709674835,0.7584136724472046,0.7584136724472046,1.0,1.0,-0.9637808203697203,0.4027973711490631,0.560983419418335,0.1605444550514221,0.0,0.0,0.4579527676105499,45.185543060302734,43.0,-11.25842571258545,-9596.32421875,124.89996337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,306.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17915.486328125,18000.0,0.0,0.0,0.2079952657222747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831677436828613,0.3831727206707001,-4.966970209352439e-06,0.0,0.0002110887580784,0.0,0.0,19.294782638549805,0.0,0.0,0.0,0.3318447470664978,4.0,0.0,1.0
663900,293.1337280273437,297.1499938964844,293.1499938964844,0.0701902583241462,-1741.8582763671875,304.1473388671875,0.6758484840393066,0.121232233941555,0.1103378757834434,294.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.491245836019516,0.050000000745058,0.048926830291748,293.20281982421875,297.1499938964844,293.1499938964844,0.0131612485274672,-550.1455078125,303.6828308105469,0.491245836019516,0.050000000745058,0.0361371897161006,293.1901550292969,297.1499938964844,293.1499938964844,0.3085556626319885,-5936.3720703125,304.114990234375,0.9990000128746032,0.4293240308761596,0.3769637644290924,293.314697265625,297.1499938964844,293.1499938964844,0.0040827495977282,-1538.8243408203125,296.5810546875,0.491245836019516,0.050000000745058,0.2320878058671951,291.0867614746094,291.1499938964844,263.4817810058594,261.6513977050781,281.1856384277344,293.8858337402344,291.0872802734375,1.0,0.232321634888649,0.75832200050354,0.75832200050354,1.0,1.0,-0.9654157757759094,0.4035165011882782,0.5618992447853088,0.1608305424451828,0.0,0.0,0.4624068737030029,45.41510772705078,43.0,-2.796860218048096,-9643.0478515625,125.66099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,306.95147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.416015625,18000.0,0.0,0.0,0.2091724723577499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894638419151306,0.3894688189029693,-4.993557013222016e-06,0.0,0.0002122834703186,0.0,0.0,19.77450942993164,0.0,0.0,0.0,0.3337352275848388,4.0,0.0,1.0
663960,293.13330078125,297.1499938964844,293.1499938964844,0.0703445002436637,-1744.4892578125,304.1475524902344,0.6778134107589722,0.1215224713087081,0.1105743795633316,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.4922396540641784,0.050000000745058,0.0489087849855423,293.2005310058594,297.1499938964844,293.1499938964844,0.0131362043321132,-549.4662475585938,303.6800537109375,0.4922396540641784,0.050000000745058,0.0361238606274127,293.194091796875,297.1499938964844,293.1499938964844,0.3065219223499298,-5901.3447265625,304.1250915527344,0.9990000128746032,0.4280361235141754,0.3746874630451202,293.3143615722656,297.1499938964844,293.1499938964844,0.0040590572170913,-1529.8526611328125,296.5574645996094,0.4922396540641784,0.050000000745058,0.2320022284984588,291.0939636230469,291.1499938964844,263.4678955078125,261.6420288085937,281.1784973144531,293.8826904296875,291.09722900390625,1.0,0.2311836034059524,0.758201003074646,0.758201003074646,1.0,1.0,-0.9628294706344604,0.4024042785167694,0.5604252219200134,0.1601840406656265,0.0,0.0,0.4654818177223205,44.92759704589844,31.0,15.857351303100586,-9664.1904296875,124.25310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,306.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.302734375,18000.0,0.0,0.0,0.2104556113481521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950769305229187,0.3950819373130798,-5.020524895371636e-06,0.0,0.0002135856921086,0.0,0.0,20.219284057617188,0.0,0.0,0.0,0.3354437053203583,4.0,0.0,1.0
664020,293.1322631835937,297.1499938964844,293.1499938964844,0.070524662733078,-1747.2113037109375,304.1480712890625,0.6868157386779785,0.1221539676189422,0.1110355406999588,294.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4976905584335327,0.050000000745058,0.0488144345581531,293.1957397460937,297.1499938964844,293.1499938964844,0.0130434427410364,-546.8020629882812,303.6771850585937,0.4976905584335327,0.050000000745058,0.0360541753470897,293.189208984375,297.1499938964844,293.1499938964844,0.2945610284805298,-5707.59765625,304.1535339355469,0.9990000128746032,0.4278706610202789,0.3625479340553283,293.3134155273437,297.1499938964844,293.1499938964844,0.0040034875273704,-1507.942626953125,296.5226745605469,0.4976905584335327,0.050000000745058,0.2315546572208404,291.1276550292969,291.1499938964844,263.44012451171875,261.6232604980469,281.145263671875,293.8355407714844,291.1324462890625,1.0,0.2255880832672119,0.7579590082168579,0.7579590082168579,1.0,1.0,-0.9480829834938048,0.3960291743278503,0.5520538091659546,0.1568289399147033,0.0,0.0,0.4663335680961609,42.36977767944336,34.0,42.511451721191406,-9610.5625,116.70831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,306.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.70703125,18000.0,0.0,0.0,0.2130133211612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994014263153076,0.3994064629077911,-5.053206677985145e-06,0.0,0.0002161814481951,0.0,0.0,20.608774185180664,0.0,0.0,0.0,0.3369292914867401,4.0,0.0,1.0
664080,293.1322631835937,297.1499938964844,293.1499938964844,0.070524662733078,-1747.2113037109375,304.1480712890625,0.6868157386779785,0.1221539676189422,0.1110355406999588,294.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4976905584335327,0.050000000745058,0.0488144345581531,293.1957397460937,297.1499938964844,293.1499938964844,0.0130434427410364,-546.8020629882812,303.6771850585937,0.4976905584335327,0.050000000745058,0.0360541753470897,293.189208984375,297.1499938964844,293.1499938964844,0.2945610284805298,-5707.59765625,304.1535339355469,0.9990000128746032,0.4278706610202789,0.3625479340553283,293.3134155273437,297.1499938964844,293.1499938964844,0.0040034875273704,-1507.942626953125,296.5226745605469,0.4976905584335327,0.050000000745058,0.2315546572208404,291.1276550292969,291.1499938964844,263.44012451171875,261.6232604980469,281.145263671875,293.8355407714844,291.1324462890625,1.0,0.2255880832672119,0.7579590082168579,0.7579590082168579,1.0,1.0,-0.9480829834938048,0.3960291743278503,0.5520538091659546,0.1568289399147033,0.0,0.0,0.4663335680961609,42.36977767944336,34.0,42.511451721191406,-9610.5625,116.70831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,306.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.70703125,18000.0,0.0,0.0,0.2130133211612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994014263153076,0.3994064629077911,-5.053206677985145e-06,0.0,0.0002161814481951,0.0,0.0,20.608774185180664,0.0,0.0,0.0,0.3369292914867401,4.0,0.0,1.0
664140,293.1311340332031,297.1499938964844,293.1499938964844,0.070815309882164,-1752.053466796875,304.1482238769531,0.693649172782898,0.1228304281830787,0.1115767583250999,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5015706419944763,0.050000000745058,0.0487523488700389,293.1907653808594,297.1499938964844,293.1499938964844,0.0129787167534232,-544.8818969726562,303.67626953125,0.5015706419944763,0.050000000745058,0.036008320748806,293.1747436523437,297.1499938964844,293.1499938964844,0.2860139310359955,-5571.65283203125,304.16607666015625,0.9990000128746032,0.4298134744167328,0.3543311655521393,293.3119201660156,297.1499938964844,293.1499938964844,0.0039520370773971,-1487.904541015625,296.487060546875,0.5015706419944763,0.050000000745058,0.2312601655721664,291.156494140625,291.1499938964844,263.4125061035156,261.60455322265625,281.0967102050781,293.7652587890625,291.157958984375,1.0,0.2223432809114456,0.757716953754425,0.757716953754425,1.0,1.0,-0.9383827447891236,0.3918733596801758,0.5465093851089478,0.154511496424675,0.0,0.0,0.4632432460784912,40.68547821044922,37.0,30.537586212158203,-9540.9111328125,111.85181427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68572998046875,306.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.25,18000.0,0.0,0.0,0.2150957584381103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962068259716034,0.3962118625640869,-5.049380888522137e-06,0.0,0.0002182948519475,0.0,0.0,20.393611907958984,0.0,0.0,0.0,0.3361334800720215,4.0,0.0,1.0
664200,293.1311340332031,297.1499938964844,293.1499938964844,0.070815309882164,-1752.053466796875,304.1482238769531,0.693649172782898,0.1228304281830787,0.1115767583250999,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5015706419944763,0.050000000745058,0.0487523488700389,293.1907653808594,297.1499938964844,293.1499938964844,0.0129787167534232,-544.8818969726562,303.67626953125,0.5015706419944763,0.050000000745058,0.036008320748806,293.1747436523437,297.1499938964844,293.1499938964844,0.2860139310359955,-5571.65283203125,304.16607666015625,0.9990000128746032,0.4298134744167328,0.3543311655521393,293.3119201660156,297.1499938964844,293.1499938964844,0.0039520370773971,-1487.904541015625,296.487060546875,0.5015706419944763,0.050000000745058,0.2312601655721664,291.156494140625,291.1499938964844,263.4125061035156,261.60455322265625,281.0967102050781,293.7652587890625,291.157958984375,1.0,0.2223432809114456,0.757716953754425,0.757716953754425,1.0,1.0,-0.9383827447891236,0.3918733596801758,0.5465093851089478,0.154511496424675,0.0,0.0,0.4632432460784912,40.68547821044922,37.0,30.537586212158203,-9540.9111328125,111.85181427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68572998046875,306.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.25,18000.0,0.0,0.0,0.2150957584381103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962068259716034,0.3962118625640869,-5.049380888522137e-06,0.0,0.0002182948519475,0.0,0.0,20.393611907958984,0.0,0.0,0.0,0.3361334800720215,4.0,0.0,1.0
664260,293.12994384765625,297.1499938964844,293.1499938964844,0.0713277384638786,-1761.26025390625,304.14794921875,0.6975575089454651,0.1235488802194595,0.1121860519051551,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.503355085849762,0.050000000745058,0.0487252250313758,293.1856689453125,297.1499938964844,293.1499938964844,0.0129641443490982,-544.4867553710938,303.6763000488281,0.503355085849762,0.050000000745058,0.0359882861375808,293.1630859375,297.1499938964844,293.1499938964844,0.2822516560554504,-5513.46923828125,304.1667785644531,0.9990000128746032,0.4315595030784607,0.350680947303772,293.3099670410156,297.1499938964844,293.1499938964844,0.0039094602689146,-1472.4215087890625,296.4382629394531,0.503355085849762,0.050000000745058,0.2311314940452575,291.15972900390625,291.1499938964844,263.3851928710937,261.5861511230469,281.05517578125,293.7133483886719,291.1595153808594,1.0,0.2209202945232391,0.7577483057975769,0.7577483057975769,1.0,1.0,-0.934520423412323,0.3902700245380401,0.5442503690719604,0.1535119414329528,0.0,0.0,0.4615900814533233,39.952396392822266,40.0,7.925184726715088,-9515.9453125,109.84263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7151794433594,306.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.375,18000.0,0.0,0.0,0.216612309217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931579887866974,0.3931630253791809,-5.034723926655715e-06,0.0,0.0002198339498136,0.0,0.0,20.150075912475582,0.0,0.0,0.0,0.3352138102054596,4.0,0.0,1.0
664320,293.12994384765625,297.1499938964844,293.1499938964844,0.0713277384638786,-1761.26025390625,304.14794921875,0.6975575089454651,0.1235488802194595,0.1121860519051551,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.503355085849762,0.050000000745058,0.0487252250313758,293.1856689453125,297.1499938964844,293.1499938964844,0.0129641443490982,-544.4867553710938,303.6763000488281,0.503355085849762,0.050000000745058,0.0359882861375808,293.1630859375,297.1499938964844,293.1499938964844,0.2822516560554504,-5513.46923828125,304.1667785644531,0.9990000128746032,0.4315595030784607,0.350680947303772,293.3099670410156,297.1499938964844,293.1499938964844,0.0039094602689146,-1472.4215087890625,296.4382629394531,0.503355085849762,0.050000000745058,0.2311314940452575,291.15972900390625,291.1499938964844,263.3851928710937,261.5861511230469,281.05517578125,293.7133483886719,291.1595153808594,1.0,0.2209202945232391,0.7577483057975769,0.7577483057975769,1.0,1.0,-0.934520423412323,0.3902700245380401,0.5442503690719604,0.1535119414329528,0.0,0.0,0.4615900814533233,39.952396392822266,40.0,7.925184726715088,-9515.9453125,109.84263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7151794433594,306.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.375,18000.0,0.0,0.0,0.216612309217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931579887866974,0.3931630253791809,-5.034723926655715e-06,0.0,0.0002198339498136,0.0,0.0,20.150075912475582,0.0,0.0,0.0,0.3352138102054596,4.0,0.0,1.0
664380,293.1289978027344,297.1499938964844,293.1499938964844,0.071806363761425,-1769.9432373046875,304.1476745605469,0.6990429759025574,0.1241492331027984,0.1127165257930755,294.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5035765171051025,0.050000000745058,0.0487219206988811,293.1815490722656,297.1499938964844,293.1499938964844,0.0129698663949966,-544.6399536132812,303.6775817871094,0.5035765171051025,0.050000000745058,0.0359858460724353,293.1572570800781,297.1499938964844,293.1499938964844,0.28167924284935,-5506.05029296875,304.1630859375,0.9990000128746032,0.43246591091156,0.3502336740493774,293.3082580566406,297.1499938964844,293.1499938964844,0.0038789161480963,-1461.545654296875,296.39703369140625,0.5035765171051025,0.050000000745058,0.2311158180236816,291.1571044921875,291.1499938964844,263.3637390136719,261.5717163085937,281.0286865234375,293.6856689453125,291.15643310546875,1.0,0.220866397023201,0.7577733397483826,0.7577733397483826,1.0,1.0,-0.9345934987068176,0.3903515040874481,0.5442420244216919,0.1534045934677124,0.0,0.0,0.4610195755958557,39.86701965332031,40.0,-1.9904730319976809,-9526.8291015625,109.72286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587585449219,306.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.2175000160932541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919725120067596,0.3919775485992431,-5.027520728617674e-06,0.0,0.0002207348734373,0.0,0.0,20.05047035217285,0.0,0.0,0.0,0.3348249495029449,4.0,0.0,1.0
664440,293.1287536621094,297.1499938964844,293.1499938964844,0.0719329789280891,-1772.247802734375,304.1476135253906,0.699212908744812,0.1243014931678772,0.1128536537289619,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5034844875335693,0.050000000745058,0.0487232953310012,293.1805114746094,297.1499938964844,293.1499938964844,0.0129733039066195,-544.7307739257812,303.6780700683594,0.5034844875335693,0.050000000745058,0.0359868593513965,293.15631103515625,297.1499938964844,293.1499938964844,0.2818325161933899,-5508.912109375,304.1617736816406,0.9990000128746032,0.4326094686985016,0.3504194617271423,293.3078308105469,297.1499938964844,293.1499938964844,0.0038715961854904,-1458.9630126953125,296.38653564453125,0.5034844875335693,0.050000000745058,0.2311223298311233,291.156005859375,291.1499938964844,263.3584289550781,261.56817626953125,281.02294921875,293.6804504394531,291.1551818847656,1.0,0.2209838032722473,0.7577796578407288,0.7577796578407288,1.0,1.0,-0.9349915385246276,0.3905349671840668,0.5444566011428833,0.1534622013568878,0.0,0.0,0.4609926044940948,39.90560150146485,43.0,-3.893800973892212,-9532.8291015625,109.87047576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7708435058594,306.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8984375,18000.0,0.0,0.0,0.2176872044801712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918190598487854,0.3918240964412689,-5.026343387726229e-06,0.0,0.0002209248486906,0.0,0.0,20.03672790527344,0.0,0.0,0.0,0.3347717821598053,4.0,0.0,1.0
664500,293.128173828125,297.1499938964844,293.1499938964844,0.0722593516111373,-1778.2000732421875,304.1474609375,0.6993158459663391,0.124684102833271,0.1132023930549621,294.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5030218362808228,0.050000000745058,0.0487302243709564,293.1778869628906,297.1499938964844,293.1499938964844,0.0129851326346397,-545.0414428710938,303.6796569824219,0.5030218362808228,0.050000000745058,0.0359919779002666,293.1549072265625,297.1499938964844,293.1499938964844,0.2826925814151764,-5523.599609375,304.1580810546875,0.9990000128746032,0.4328097701072693,0.3513564467430115,293.3067626953125,297.1499938964844,293.1499938964844,0.0038537790533155,-1452.7139892578125,296.3599548339844,0.5030218362808228,0.050000000745058,0.2311552017927169,291.1524963378906,291.1499938964844,263.3453063964844,261.5594177246094,281.0099792480469,293.6701354980469,291.1514587402344,1.0,0.2214846163988113,0.7577952742576599,0.7577952742576599,1.0,1.0,-0.9365880489349364,0.3912511765956878,0.5453368425369263,0.1537420600652694,0.0,0.0,0.4611750245094299,40.097469329833984,43.0,-7.752049446105957,-9553.4296875,110.52262878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014831542969,306.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.748046875,18000.0,0.0,0.0,0.21810844540596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917583227157593,0.3917633295059204,-5.024679921916686e-06,0.0,0.0002213523403042,0.0,0.0,20.02703857421875,0.0,0.0,0.0,0.3347351849079132,4.0,0.0,1.0
664560,293.12762451171875,297.1499938964844,293.1499938964844,0.0725957155227661,-1784.346923828125,304.1473083496094,0.6989930272102356,0.1250679194927215,0.1135575994849205,294.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5022566914558411,0.050000000745058,0.0487418174743652,293.1752624511719,297.1499938964844,293.1499938964844,0.0130009828135371,-545.4522094726562,303.6816711425781,0.5022566914558411,0.050000000745058,0.0360005423426628,293.1547546386719,297.1499938964844,293.1499938964844,0.2841832637786865,-5548.185546875,304.1539001464844,0.9990000128746032,0.4327782094478607,0.3529180884361267,293.30572509765625,297.1499938964844,293.1499938964844,0.0038365693762898,-1446.7125244140625,296.3330383300781,0.5022566914558411,0.050000000745058,0.2312102019786834,291.1482849121094,291.1499938964844,263.3323974609375,261.5508117675781,280.99908447265625,293.66339111328125,291.1471252441406,1.0,0.2222575694322586,0.7577617168426514,0.7577617168426514,1.0,1.0,-0.9389783143997192,0.3923008739948272,0.5466774702072144,0.1541983783245086,0.0,0.0,0.4617092907428741,40.41643142700195,46.0,-10.324652671813965,-9581.4931640625,111.55310821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.2184805572032928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392189085483551,0.3921940922737121,-5.0250541789864656e-06,0.0,0.0002217299916082,0.0,0.0,20.055200576782227,0.0,0.0,0.0,0.3348453342914581,4.0,0.0,1.0
664620,293.12664794921875,297.1499938964844,293.1499938964844,0.0732821747660636,-1796.91162109375,304.1470642089844,0.6972501873970032,0.1258318424224853,0.1142788678407669,294.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4999739527702331,0.050000000745058,0.0487773828208446,293.1700439453125,297.1499938964844,293.1499938964844,0.0130421398207545,-546.49365234375,303.6870422363281,0.4999739527702331,0.050000000745058,0.0360268093645572,293.15802001953125,297.1499938964844,293.1499938964844,0.2888117134571075,-5622.890625,304.1448669433594,0.9990000128746032,0.4320005476474762,0.3576663732528686,293.3038024902344,297.1499938964844,293.1499938964844,0.0038033267483115,-1435.1474609375,296.2788391113281,0.4999739527702331,0.050000000745058,0.231378898024559,291.1391906738281,291.1499938964844,263.30731201171875,261.5342712402344,280.9826965332031,293.659423828125,291.1380310058594,1.0,0.2245161980390548,0.7576946020126343,0.7576946020126343,1.0,1.0,-0.9458188414573668,0.3952769339084625,0.550541877746582,0.1555956751108169,0.0,0.0,0.4637581408023834,41.39175033569336,49.0,-12.56190299987793,-9656.4052734375,114.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795471191406,307.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.931640625,18000.0,0.0,0.0,0.2191679924726486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944974541664123,0.3945024907588959,-5.032295121054631e-06,0.0,0.0002224276395281,0.0,0.0,20.225160598754883,0.0,0.0,0.0,0.3355052769184112,4.0,0.0,1.0
664680,293.12664794921875,297.1499938964844,293.1499938964844,0.0732821747660636,-1796.91162109375,304.1470642089844,0.6972501873970032,0.1258318424224853,0.1142788678407669,294.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4999739527702331,0.050000000745058,0.0487773828208446,293.1700439453125,297.1499938964844,293.1499938964844,0.0130421398207545,-546.49365234375,303.6870422363281,0.4999739527702331,0.050000000745058,0.0360268093645572,293.15802001953125,297.1499938964844,293.1499938964844,0.2888117134571075,-5622.890625,304.1448669433594,0.9990000128746032,0.4320005476474762,0.3576663732528686,293.3038024902344,297.1499938964844,293.1499938964844,0.0038033267483115,-1435.1474609375,296.2788391113281,0.4999739527702331,0.050000000745058,0.231378898024559,291.1391906738281,291.1499938964844,263.30731201171875,261.5342712402344,280.9826965332031,293.659423828125,291.1380310058594,1.0,0.2245161980390548,0.7576946020126343,0.7576946020126343,1.0,1.0,-0.9458188414573668,0.3952769339084625,0.550541877746582,0.1555956751108169,0.0,0.0,0.4637581408023834,41.39175033569336,49.0,-12.56190299987793,-9656.4052734375,114.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795471191406,307.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.931640625,18000.0,0.0,0.0,0.2191679924726486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944974541664123,0.3945024907588959,-5.032295121054631e-06,0.0,0.0002224276395281,0.0,0.0,20.225160598754883,0.0,0.0,0.0,0.3355052769184112,4.0,0.0,1.0
664740,293.1258850097656,297.1499938964844,293.1499938964844,0.0739715099334716,-1809.5474853515625,304.1469116210937,0.6943187117576599,0.1265816390514373,0.1150034144520759,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4969197511672973,0.050000000745058,0.0488272830843925,293.1649169921875,297.1499938964844,293.1499938964844,0.013093545101583,-547.7603759765625,303.6939392089844,0.4969197511672973,0.050000000745058,0.0360636636614799,293.16558837890625,297.1499938964844,293.1499938964844,0.2953047752380371,-5725.9990234375,304.1357727050781,0.9990000128746032,0.4302712082862854,0.3642244338989258,293.3021850585937,297.1499938964844,293.1499938964844,0.003771107411012,-1423.92431640625,296.22442626953125,0.4969197511672973,0.050000000745058,0.2316156178712844,291.1300964355469,291.1499938964844,263.2833251953125,261.5187072753906,280.9728088378906,293.666748046875,291.1289978027344,1.0,0.2275718301534652,0.7576274871826172,0.7576274871826172,1.0,1.0,-0.9549470543861388,0.3992254137992859,0.555721640586853,0.1575491577386856,0.0,0.0,0.4670248627662658,42.7574462890625,52.0,-12.714433670043944,-9750.869140625,118.8921890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064636230469,307.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.609375,18000.0,0.0,0.0,0.2199190706014633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398620992898941,0.3986260294914245,-5.048027560405899e-06,0.0,0.0002231898979516,0.0,0.0,20.540771484375,0.0,0.0,0.0,0.3367249071598053,4.0,0.0,1.0
664800,293.1258850097656,297.1499938964844,293.1499938964844,0.0739715099334716,-1809.5474853515625,304.1469116210937,0.6943187117576599,0.1265816390514373,0.1150034144520759,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4969197511672973,0.050000000745058,0.0488272830843925,293.1649169921875,297.1499938964844,293.1499938964844,0.013093545101583,-547.7603759765625,303.6939392089844,0.4969197511672973,0.050000000745058,0.0360636636614799,293.16558837890625,297.1499938964844,293.1499938964844,0.2953047752380371,-5725.9990234375,304.1357727050781,0.9990000128746032,0.4302712082862854,0.3642244338989258,293.3021850585937,297.1499938964844,293.1499938964844,0.003771107411012,-1423.92431640625,296.22442626953125,0.4969197511672973,0.050000000745058,0.2316156178712844,291.1300964355469,291.1499938964844,263.2833251953125,261.5187072753906,280.9728088378906,293.666748046875,291.1289978027344,1.0,0.2275718301534652,0.7576274871826172,0.7576274871826172,1.0,1.0,-0.9549470543861388,0.3992254137992859,0.555721640586853,0.1575491577386856,0.0,0.0,0.4670248627662658,42.7574462890625,52.0,-12.714433670043944,-9750.869140625,118.8921890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064636230469,307.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.609375,18000.0,0.0,0.0,0.2199190706014633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398620992898941,0.3986260294914245,-5.048027560405899e-06,0.0,0.0002231898979516,0.0,0.0,20.540771484375,0.0,0.0,0.0,0.3367249071598053,4.0,0.0,1.0
664860,293.12530517578125,297.1499938964844,293.1499938964844,0.0746510848402977,-1822.015625,304.14678955078125,0.69050133228302,0.1273101717233657,0.1157217323780059,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4933267831802368,0.050000000745058,0.0488893277943134,293.1599426269531,297.1499938964844,293.1499938964844,0.0131531627848744,-549.194091796875,303.70220947265625,0.4933267831802368,0.050000000745058,0.0361094884574413,293.1767578125,297.1499938964844,293.1499938964844,0.3033128380775451,-5851.587890625,304.127197265625,0.9990000128746032,0.4276174902915954,0.3722170889377594,293.3008728027344,297.1499938964844,293.1499938964844,0.0037395067047327,-1412.8643798828125,296.1700744628906,0.4933267831802368,0.050000000745058,0.2319099158048629,291.1216735839844,291.1499938964844,263.2607116699219,261.5042724609375,280.96942138671875,293.68414306640625,291.1206970214844,1.0,0.2312595844268798,0.7574559450149536,0.7574559450149536,1.0,1.0,-0.9658842086791992,0.403929591178894,0.5619546175003052,0.1599456667900085,0.0,0.0,0.4713760018348694,44.453155517578125,40.0,-11.715971946716309,-9859.666015625,124.19165802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90704345703125,307.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.08203125,18000.0,0.0,0.0,0.2208788394927978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044340848922729,0.4044391512870788,-5.072021394880721e-06,0.0,0.0002241639449493,0.0,0.0,20.996862411499023,0.0,0.0,0.0,0.3384721577167511,4.0,0.0,1.0
664920,293.12530517578125,297.1499938964844,293.1499938964844,0.0746510848402977,-1822.015625,304.14678955078125,0.69050133228302,0.1273101717233657,0.1157217323780059,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4933267831802368,0.050000000745058,0.0488893277943134,293.1599426269531,297.1499938964844,293.1499938964844,0.0131531627848744,-549.194091796875,303.70220947265625,0.4933267831802368,0.050000000745058,0.0361094884574413,293.1767578125,297.1499938964844,293.1499938964844,0.3033128380775451,-5851.587890625,304.127197265625,0.9990000128746032,0.4276174902915954,0.3722170889377594,293.3008728027344,297.1499938964844,293.1499938964844,0.0037395067047327,-1412.8643798828125,296.1700744628906,0.4933267831802368,0.050000000745058,0.2319099158048629,291.1216735839844,291.1499938964844,263.2607116699219,261.5042724609375,280.96942138671875,293.68414306640625,291.1206970214844,1.0,0.2312595844268798,0.7574559450149536,0.7574559450149536,1.0,1.0,-0.9658842086791992,0.403929591178894,0.5619546175003052,0.1599456667900085,0.0,0.0,0.4713760018348694,44.453155517578125,40.0,-11.715971946716309,-9859.666015625,124.19165802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90704345703125,307.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.08203125,18000.0,0.0,0.0,0.2208788394927978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044340848922729,0.4044391512870788,-5.072021394880721e-06,0.0,0.0002241639449493,0.0,0.0,20.996862411499023,0.0,0.0,0.0,0.3384721577167511,4.0,0.0,1.0
