time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1246643066406,297.1499938964844,293.1499938964844,0.0751731172204017,-1831.4217529296875,304.1470031738281,0.6940599083900452,0.1280617117881775,0.1163616180419921,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4947972595691681,0.050000000745058,0.048863485455513,293.1549072265625,297.1499938964844,293.1499938964844,0.0131623269990086,-549.181640625,303.71295166015625,0.4947972595691681,0.050000000745058,0.0360904037952423,293.1835327148437,297.1499938964844,293.1499938964844,0.3004999458789825,-5803.44580078125,304.1401062011719,0.9990000128746032,0.4255365133285522,0.3689122200012207,293.2996520996094,297.1499938964844,293.1499938964844,0.003700565546751,-1398.370849609375,296.12310791015625,0.4947972595691681,0.050000000745058,0.2317873388528823,291.1249389648437,291.1499938964844,263.2395935058594,261.4911804199219,280.9615783691406,293.6842346191406,291.1278991699219,1.0,0.2293746769428253,0.7572844624519348,0.7572844624519348,1.0,1.0,-0.962492048740387,0.402450293302536,0.5600417256355286,0.1591480672359466,0.0,0.0,0.4748727977275848,43.75999450683594,28.0,13.13628387451172,-9895.8193359375,122.26237487792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,307.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.53515625,18000.0,0.0,0.0,0.2220451235771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107151329517364,0.4107202291488647,-5.102091108710738e-06,0.0,0.0002253475686302,0.0,0.0,21.51129150390625,0.0,0.0,0.0,0.3403882980346679,4.0,0.0,1.0
665040,293.1246643066406,297.1499938964844,293.1499938964844,0.0751731172204017,-1831.4217529296875,304.1470031738281,0.6940599083900452,0.1280617117881775,0.1163616180419921,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4947972595691681,0.050000000745058,0.048863485455513,293.1549072265625,297.1499938964844,293.1499938964844,0.0131623269990086,-549.181640625,303.71295166015625,0.4947972595691681,0.050000000745058,0.0360904037952423,293.1835327148437,297.1499938964844,293.1499938964844,0.3004999458789825,-5803.44580078125,304.1401062011719,0.9990000128746032,0.4255365133285522,0.3689122200012207,293.2996520996094,297.1499938964844,293.1499938964844,0.003700565546751,-1398.370849609375,296.12310791015625,0.4947972595691681,0.050000000745058,0.2317873388528823,291.1249389648437,291.1499938964844,263.2395935058594,261.4911804199219,280.9615783691406,293.6842346191406,291.1278991699219,1.0,0.2293746769428253,0.7572844624519348,0.7572844624519348,1.0,1.0,-0.962492048740387,0.402450293302536,0.5600417256355286,0.1591480672359466,0.0,0.0,0.4748727977275848,43.75999450683594,28.0,13.13628387451172,-9895.8193359375,122.26237487792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,307.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.53515625,18000.0,0.0,0.0,0.2220451235771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107151329517364,0.4107202291488647,-5.102091108710738e-06,0.0,0.0002253475686302,0.0,0.0,21.51129150390625,0.0,0.0,0.0,0.3403882980346679,4.0,0.0,1.0
665100,293.1242980957031,297.1499938964844,293.1499938964844,0.0753389373421669,-1834.218017578125,304.1472473144531,0.6986294388771057,0.1284562200307846,0.1166675984859466,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4974287152290344,0.050000000745058,0.048818752169609,293.1522521972656,297.1499938964844,293.1499938964844,0.0131400506943464,-548.3514404296875,303.7197265625,0.4974287152290344,0.050000000745058,0.0360573641955852,293.18096923828125,297.1499938964844,293.1499938964844,0.2947831749916076,-5711.2783203125,304.1523132324219,0.9990000128746032,0.4256089627742767,0.3631156682968139,293.2989501953125,297.1499938964844,293.1499938964844,0.0036770938895642,-1389.02197265625,296.1076354980469,0.4974287152290344,0.050000000745058,0.231575146317482,291.1389465332031,291.1499938964844,263.22967529296875,261.4851989746094,280.9481201171875,293.66455078125,291.1430358886719,1.0,0.2267095446586609,0.757198691368103,0.757198691368103,1.0,1.0,-0.9555562138557434,0.3994691371917724,0.5560870170593262,0.1575344204902649,0.0,0.0,0.4742290377616882,42.54700469970703,28.0,28.54896354675293,-9869.4892578125,118.68800354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,307.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1484375,18000.0,0.0,0.0,0.2225814014673233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113466739654541,0.4113517701625824,-5.110881375003373e-06,0.0,0.0002258918248116,0.0,0.0,21.584901809692383,0.0,0.0,0.0,0.340644896030426,4.0,0.0,1.0
665160,293.1238708496094,297.1499938964844,293.1499938964844,0.0754852518439292,-1836.6312255859373,304.1474914550781,0.7048708200454712,0.128866046667099,0.1169701889157295,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5012400150299072,0.050000000745058,0.0487574338912963,293.1495056152344,297.1499938964844,293.1499938964844,0.0131092378869652,-547.2725219726562,303.7273254394531,0.5012400150299072,0.050000000745058,0.0360120758414268,293.1741638183594,297.1499938964844,293.1499938964844,0.28676438331604,-5582.78662109375,304.16650390625,0.9990000128746032,0.4265482425689697,0.3550162315368652,293.29815673828125,297.1499938964844,293.1499938964844,0.0036520240828394,-1378.9688720703125,296.0942687988281,0.5012400150299072,0.050000000745058,0.2312842756509781,291.1556091308594,291.1499938964844,263.2202453613281,261.4796142578125,280.9280700683594,293.6317749023437,291.15997314453125,1.0,0.2230424284934997,0.7571399807929993,0.7571399807929993,1.0,1.0,-0.9457230567932128,0.39525306224823,0.5504699945449829,0.1552682667970657,0.0,0.0,0.4721894562244415,40.88157653808594,31.0,38.429176330566406,-9813.771484375,113.78385925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998107910156,307.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.61328125,18000.0,0.0,0.0,0.2229901105165481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097053408622741,0.4097104370594024,-5.1099909796903376e-06,0.0,0.0002263066126033,0.0,0.0,21.47541046142578,0.0,0.0,0.0,0.3402310907840729,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0759000554680824,-1843.8558349609373,304.1476135253906,0.7130616903305054,0.1297011822462082,0.1176479458808898,294.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5060502886772156,0.050000000745058,0.0486858822405338,293.1438903808594,297.1499938964844,293.1499938964844,0.0130858514457941,-546.1498413085938,303.743896484375,0.5060502886772156,0.050000000745058,0.0359592251479625,293.15545654296875,297.1499938964844,293.1499938964844,0.2767634987831116,-5424.47998046875,304.1771545410156,0.9990000128746032,0.4297331273555755,0.3453224599361419,293.2962341308594,297.1499938964844,293.1499938964844,0.0036070575006306,-1361.2535400390625,296.06427001953125,0.5060502886772156,0.050000000745058,0.2309448719024658,291.1812438964844,291.1499938964844,263.2027893066406,261.4696960449219,280.8819580078125,293.5593566894531,291.1822509765625,1.0,0.2191868126392364,0.7570226192474365,0.7570226192474365,1.0,1.0,-0.934340238571167,0.3904052674770355,0.5439350008964539,0.1525646150112152,0.0,0.0,0.466012567281723,38.93842697143555,34.0,25.891700744628903,-9717.5419921875,108.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,307.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.373046875,18000.0,0.0,0.0,0.2232708036899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017078876495361,0.401712954044342,-5.0825146900024265e-06,0.0,0.0002265914808958,0.0,0.0,20.86146545410156,0.0,0.0,0.0,0.3379357159137726,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0759000554680824,-1843.8558349609373,304.1476135253906,0.7130616903305054,0.1297011822462082,0.1176479458808898,294.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5060502886772156,0.050000000745058,0.0486858822405338,293.1438903808594,297.1499938964844,293.1499938964844,0.0130858514457941,-546.1498413085938,303.743896484375,0.5060502886772156,0.050000000745058,0.0359592251479625,293.15545654296875,297.1499938964844,293.1499938964844,0.2767634987831116,-5424.47998046875,304.1771545410156,0.9990000128746032,0.4297331273555755,0.3453224599361419,293.2962341308594,297.1499938964844,293.1499938964844,0.0036070575006306,-1361.2535400390625,296.06427001953125,0.5060502886772156,0.050000000745058,0.2309448719024658,291.1812438964844,291.1499938964844,263.2027893066406,261.4696960449219,280.8819580078125,293.5593566894531,291.1822509765625,1.0,0.2191868126392364,0.7570226192474365,0.7570226192474365,1.0,1.0,-0.934340238571167,0.3904052674770355,0.5439350008964539,0.1525646150112152,0.0,0.0,0.466012567281723,38.93842697143555,34.0,25.891700744628903,-9717.5419921875,108.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,307.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.373046875,18000.0,0.0,0.0,0.2232708036899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017078876495361,0.401712954044342,-5.0825146900024265e-06,0.0,0.0002265914808958,0.0,0.0,20.86146545410156,0.0,0.0,0.0,0.3379357159137726,4.0,0.0,1.0
665340,293.1221008300781,297.1499938964844,293.1499938964844,0.076539047062397,-1855.5740966796875,304.1473388671875,0.7178200483322144,0.1305678188800811,0.118384763598442,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5085815191268921,0.050000000745058,0.048650711774826,293.1380615234375,297.1499938964844,293.1499938964844,0.0131160672754049,-546.6224975585938,303.7620544433594,0.5085815191268921,0.050000000745058,0.0359332486987113,293.1400146484375,297.1499938964844,293.1499938964844,0.2718172073364258,-5348.1708984375,304.1761474609375,0.9990000128746032,0.4327369332313537,0.3404568135738373,293.2938537597656,297.1499938964844,293.1499938964844,0.0035705151967704,-1347.9122314453125,296.0198974609375,0.5085815191268921,0.050000000745058,0.2307780385017395,291.1806640625,291.1499938964844,263.1875,261.461669921875,280.84625244140625,293.5066223144531,291.17987060546875,1.0,0.2172621339559555,0.7569052577018738,0.7569052577018738,1.0,1.0,-0.9291096329689026,0.3881861269474029,0.5409234762191772,0.1512810885906219,0.0,0.0,0.4618154764175415,37.98727798461914,37.0,2.457950592041016,-9666.736328125,105.56925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,307.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.08984375,18000.0,0.0,0.0,0.2229078859090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946651220321655,0.394670158624649,-5.048013917985372e-06,0.0,0.0002262231719214,0.0,0.0,20.291887283325195,0.0,0.0,0.0,0.3357706665992737,4.0,0.0,1.0
665400,293.1221008300781,297.1499938964844,293.1499938964844,0.076539047062397,-1855.5740966796875,304.1473388671875,0.7178200483322144,0.1305678188800811,0.118384763598442,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5085815191268921,0.050000000745058,0.048650711774826,293.1380615234375,297.1499938964844,293.1499938964844,0.0131160672754049,-546.6224975585938,303.7620544433594,0.5085815191268921,0.050000000745058,0.0359332486987113,293.1400146484375,297.1499938964844,293.1499938964844,0.2718172073364258,-5348.1708984375,304.1761474609375,0.9990000128746032,0.4327369332313537,0.3404568135738373,293.2938537597656,297.1499938964844,293.1499938964844,0.0035705151967704,-1347.9122314453125,296.0198974609375,0.5085815191268921,0.050000000745058,0.2307780385017395,291.1806640625,291.1499938964844,263.1875,261.461669921875,280.84625244140625,293.5066223144531,291.17987060546875,1.0,0.2172621339559555,0.7569052577018738,0.7569052577018738,1.0,1.0,-0.9291096329689026,0.3881861269474029,0.5409234762191772,0.1512810885906219,0.0,0.0,0.4618154764175415,37.98727798461914,37.0,2.457950592041016,-9666.736328125,105.56925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,307.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.08984375,18000.0,0.0,0.0,0.2229078859090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946651220321655,0.394670158624649,-5.048013917985372e-06,0.0,0.0002262231719214,0.0,0.0,20.291887283325195,0.0,0.0,0.0,0.3357706665992737,4.0,0.0,1.0
665460,293.1211853027344,297.1499938964844,293.1499938964844,0.0772709921002388,-1869.1168212890625,304.1470031738281,0.7201821804046631,0.1314605921506881,0.1191731244325637,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5092517137527466,0.050000000745058,0.0486416704952716,293.1321105957031,297.1499938964844,293.1499938964844,0.0131728332489728,-547.7904663085938,303.7823791503906,0.5092517137527466,0.050000000745058,0.0359265729784965,293.1300354003906,297.1499938964844,293.1499938964844,0.2704377770423889,-5329.154296875,304.16961669921875,0.9990000128746032,0.4350227117538452,0.3391949236392975,293.2912902832031,297.1499938964844,293.1499938964844,0.0035385605879127,-1336.5911865234375,295.9720153808594,0.5092517137527466,0.050000000745058,0.2307351529598236,291.17242431640625,291.1499938964844,263.1745300292969,261.4556579589844,280.8209228515625,293.4736022949219,291.1709899902344,1.0,0.2169136255979538,0.7569502592086792,0.7569502592086792,1.0,1.0,-0.9284695982933044,0.3879484236240387,0.5405212044715881,0.1510584950447082,0.0,0.0,0.4593216478824615,37.7495002746582,40.0,-10.243066787719728,-9660.033203125,105.0584945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,307.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.447265625,18000.0,0.0,0.0,0.2221302837133407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902892470359802,0.3902942538261413,-5.024378424423048e-06,0.0,0.0002254340070066,0.0,0.0,19.9345817565918,0.0,0.0,0.0,0.3343800902366638,4.0,0.0,1.0
665520,293.1211853027344,297.1499938964844,293.1499938964844,0.0772709921002388,-1869.1168212890625,304.1470031738281,0.7201821804046631,0.1314605921506881,0.1191731244325637,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5092517137527466,0.050000000745058,0.0486416704952716,293.1321105957031,297.1499938964844,293.1499938964844,0.0131728332489728,-547.7904663085938,303.7823791503906,0.5092517137527466,0.050000000745058,0.0359265729784965,293.1300354003906,297.1499938964844,293.1499938964844,0.2704377770423889,-5329.154296875,304.16961669921875,0.9990000128746032,0.4350227117538452,0.3391949236392975,293.2912902832031,297.1499938964844,293.1499938964844,0.0035385605879127,-1336.5911865234375,295.9720153808594,0.5092517137527466,0.050000000745058,0.2307351529598236,291.17242431640625,291.1499938964844,263.1745300292969,261.4556579589844,280.8209228515625,293.4736022949219,291.1709899902344,1.0,0.2169136255979538,0.7569502592086792,0.7569502592086792,1.0,1.0,-0.9284695982933044,0.3879484236240387,0.5405212044715881,0.1510584950447082,0.0,0.0,0.4593216478824615,37.7495002746582,40.0,-10.243066787719728,-9660.033203125,105.0584945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,307.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.447265625,18000.0,0.0,0.0,0.2221302837133407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902892470359802,0.3902942538261413,-5.024378424423048e-06,0.0,0.0002254340070066,0.0,0.0,19.9345817565918,0.0,0.0,0.0,0.3343800902366638,4.0,0.0,1.0
665580,293.120361328125,297.1499938964844,293.1499938964844,0.0780586749315261,-1883.7625732421875,304.1466979980469,0.7205964922904968,0.132359892129898,0.1199920624494552,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5083460211753845,0.050000000745058,0.0486539117991924,293.1261291503906,297.1499938964844,293.1499938964844,0.013249859213829,-549.4609985351562,303.8046569824219,0.5083460211753845,0.050000000745058,0.0359356142580509,293.1258850097656,297.1499938964844,293.1499938964844,0.2720311284065246,-5357.4140625,304.160400390625,0.9990000128746032,0.4363821744918823,0.3409028351306915,293.288818359375,297.1499938964844,293.1499938964844,0.0035093792248517,-1326.4761962890625,295.9220275878906,0.5083460211753845,0.050000000745058,0.230793222784996,291.159912109375,291.1499938964844,263.1640930175781,261.451904296875,280.8053283691406,293.4573974609375,291.1581115722656,1.0,0.217858612537384,0.7569952607154846,0.7569952607154846,1.0,1.0,-0.9315964579582214,0.3893155753612518,0.5422808527946472,0.1517031639814376,0.0,0.0,0.4588143229484558,38.09319305419922,43.0,-16.961103439331055,-9688.1240234375,106.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,307.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.349609375,18000.0,0.0,0.0,0.2211890965700149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886040449142456,0.3886090517044067,-5.012338078813627e-06,0.0,0.0002244788047391,0.0,0.0,19.787567138671875,0.0,0.0,0.0,0.3338050544261932,4.0,0.0,1.0
665640,293.120361328125,297.1499938964844,293.1499938964844,0.0780586749315261,-1883.7625732421875,304.1466979980469,0.7205964922904968,0.132359892129898,0.1199920624494552,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5083460211753845,0.050000000745058,0.0486539117991924,293.1261291503906,297.1499938964844,293.1499938964844,0.013249859213829,-549.4609985351562,303.8046569824219,0.5083460211753845,0.050000000745058,0.0359356142580509,293.1258850097656,297.1499938964844,293.1499938964844,0.2720311284065246,-5357.4140625,304.160400390625,0.9990000128746032,0.4363821744918823,0.3409028351306915,293.288818359375,297.1499938964844,293.1499938964844,0.0035093792248517,-1326.4761962890625,295.9220275878906,0.5083460211753845,0.050000000745058,0.230793222784996,291.159912109375,291.1499938964844,263.1640930175781,261.451904296875,280.8053283691406,293.4573974609375,291.1581115722656,1.0,0.217858612537384,0.7569952607154846,0.7569952607154846,1.0,1.0,-0.9315964579582214,0.3893155753612518,0.5422808527946472,0.1517031639814376,0.0,0.0,0.4588143229484558,38.09319305419922,43.0,-16.961103439331055,-9688.1240234375,106.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,307.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.349609375,18000.0,0.0,0.0,0.2211890965700149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886040449142456,0.3886090517044067,-5.012338078813627e-06,0.0,0.0002244788047391,0.0,0.0,19.787567138671875,0.0,0.0,0.0,0.3338050544261932,4.0,0.0,1.0
665700,293.1199951171875,297.1499938964844,293.1499938964844,0.0784608125686645,-1891.2525634765625,304.1465759277344,0.7201889753341675,0.1328062415122985,0.1204065680503845,294.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5074066519737244,0.050000000745058,0.0486668273806571,293.12322998046875,297.1499938964844,293.1499938964844,0.0132939275354146,-550.4216918945312,303.81640625,0.5074066519737244,0.050000000745058,0.0359451547265052,293.1258850097656,297.1499938964844,293.1499938964844,0.2737689912319183,-5386.3388671875,304.1553649902344,0.9990000128746032,0.4366894960403442,0.3426952958106994,293.28765869140625,297.1499938964844,293.1499938964844,0.0034954282455146,-1321.671630859375,295.896728515625,0.5074066519737244,0.050000000745058,0.2308544814586639,291.1530456542969,291.1499938964844,263.1598815917969,261.4508972167969,280.80084228515625,293.4546813964844,291.1512756347656,1.0,0.2187399119138717,0.7570177316665649,0.7570177316665649,1.0,1.0,-0.9343453049659728,0.3905026018619537,0.5438427329063416,0.1523040384054184,0.0,0.0,0.4592971801757812,38.45064926147461,43.0,-18.34638977050781,-9713.5205078125,107.41820526123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,307.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.2207357585430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888288736343384,0.3888338804244995,-5.011013399780495e-06,0.0,0.0002240187313873,0.0,0.0,19.79681396484375,0.0,0.0,0.0,0.3338401615619659,4.0,0.0,1.0
665760,293.11968994140625,297.1499938964844,293.1499938964844,0.0788630694150924,-1898.748779296875,304.1464538574219,0.7194240093231201,0.1332476288080215,0.1208213418722152,294.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5061978101730347,0.050000000745058,0.0486837849020957,293.120361328125,297.1499938964844,293.1499938964844,0.0133408652618527,-551.4407958984375,303.8284912109375,0.5061978101730347,0.050000000745058,0.0359576754271984,293.1271667480469,297.1499938964844,293.1499938964844,0.2760569751262665,-5423.81005859375,304.15020751953125,0.9990000128746032,0.4367422759532928,0.3450344502925873,293.2865905761719,297.1499938964844,293.1499938964844,0.0034817801788449,-1316.97119140625,295.8714294433594,0.5061978101730347,0.050000000745058,0.2309349030256271,291.146240234375,291.1499938964844,263.1564025878906,261.4505310058594,280.798583984375,293.4552001953125,291.1445007324219,1.0,0.2198600620031356,0.7569707632064819,0.7569707632064819,1.0,1.0,-0.9377820491790771,0.391972929239273,0.5458090901374817,0.1530620455741882,0.0,0.0,0.4602321982383728,38.91844177246094,46.0,-18.799962997436523,-9745.091796875,108.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,307.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.21484375,18000.0,0.0,0.0,0.2203337848186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897220194339752,0.3897270262241363,-5.012752353650285e-06,0.0,0.0002236107684439,0.0,0.0,19.858274459838867,0.0,0.0,0.0,0.3340796232223511,4.0,0.0,1.0
665820,293.1192321777344,297.1499938964844,293.1499938964844,0.0796575248241424,-1913.5589599609373,304.1463317871094,0.716959536075592,0.1341086775064468,0.1216439604759216,294.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5031277537345886,0.050000000745058,0.0487285926938056,293.1148986816406,297.1499938964844,293.1499938964844,0.0134418904781341,-553.6119384765625,303.8536376953125,0.5031277537345886,0.050000000745058,0.0359907709062099,293.1333312988281,297.1499938964844,293.1499938964844,0.2820852100849151,-5521.01611328125,304.14013671875,0.9990000128746032,0.4360805451869964,0.3511410653591156,293.2846984863281,297.1499938964844,293.1499938964844,0.0034549874253571,-1307.70654296875,295.82098388671875,0.5031277537345886,0.050000000745058,0.2311474531888961,291.1332702636719,291.1499938964844,263.1516418457031,261.45172119140625,280.79986572265625,293.4648132324219,291.1317138671875,1.0,0.2227239459753036,0.7568768262863159,0.7568768262863159,1.0,1.0,-0.9464464783668518,0.3956703543663025,0.5507761240005493,0.1550171077251434,0.0,0.0,0.4633439183235168,40.15133666992188,49.0,-18.052339553833008,-9823.619140625,112.76998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,307.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.93359375,18000.0,0.0,0.0,0.2197887748479843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933672904968261,0.3933723270893097,-5.024936854169937e-06,0.0,0.0002230576646979,0.0,0.0,20.12825965881348,0.0,0.0,0.0,0.3351310491561889,4.0,0.0,1.0
665880,293.1192321777344,297.1499938964844,293.1499938964844,0.0796575248241424,-1913.5589599609373,304.1463317871094,0.716959536075592,0.1341086775064468,0.1216439604759216,294.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5031277537345886,0.050000000745058,0.0487285926938056,293.1148986816406,297.1499938964844,293.1499938964844,0.0134418904781341,-553.6119384765625,303.8536376953125,0.5031277537345886,0.050000000745058,0.0359907709062099,293.1333312988281,297.1499938964844,293.1499938964844,0.2820852100849151,-5521.01611328125,304.14013671875,0.9990000128746032,0.4360805451869964,0.3511410653591156,293.2846984863281,297.1499938964844,293.1499938964844,0.0034549874253571,-1307.70654296875,295.82098388671875,0.5031277537345886,0.050000000745058,0.2311474531888961,291.1332702636719,291.1499938964844,263.1516418457031,261.45172119140625,280.79986572265625,293.4648132324219,291.1317138671875,1.0,0.2227239459753036,0.7568768262863159,0.7568768262863159,1.0,1.0,-0.9464464783668518,0.3956703543663025,0.5507761240005493,0.1550171077251434,0.0,0.0,0.4633439183235168,40.15133666992188,49.0,-18.052339553833008,-9823.619140625,112.76998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,307.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.93359375,18000.0,0.0,0.0,0.2197887748479843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933672904968261,0.3933723270893097,-5.024936854169937e-06,0.0,0.0002230576646979,0.0,0.0,20.12825965881348,0.0,0.0,0.0,0.3351310491561889,4.0,0.0,1.0
665940,293.1190185546875,297.1499938964844,293.1499938964844,0.0804274454712867,-1927.914306640625,304.1462707519531,0.7134445309638977,0.1349331438541412,0.1224476844072341,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4994241595268249,0.050000000745058,0.0487861260771751,293.1097717285156,297.1499938964844,293.1499938964844,0.0135508589446544,-555.9163818359375,303.8797607421875,0.4994241595268249,0.050000000745058,0.0360332652926445,293.1436767578125,297.1499938964844,293.1499938964844,0.2897527515888214,-5642.85205078125,304.13067626953125,0.9990000128746032,0.4344126880168915,0.358829528093338,293.2832336425781,297.1499938964844,293.1499938964844,0.0034285355359315,-1298.485107421875,295.7708435058594,0.4994241595268249,0.050000000745058,0.2314203679561615,291.1216125488281,291.1499938964844,263.1499938964844,261.4556884765625,280.80810546875,293.4847106933594,291.1202697753906,1.0,0.2262805104255676,0.7567828893661499,0.7567828893661499,1.0,1.0,-0.9570859670639038,0.4002038538455963,0.5568820834159851,0.1574704945087433,0.0,0.0,0.467929482460022,41.73080825805664,52.0,-16.17557716369629,-9918.2919921875,117.7092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,307.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.353515625,18000.0,0.0,0.0,0.2197286188602447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992745578289032,0.3992796242237091,-5.048022558185039e-06,0.0,0.0002229966048616,0.0,0.0,20.581995010375977,0.0,0.0,0.0,0.3368853628635406,4.0,0.0,1.0
666000,293.1190185546875,297.1499938964844,293.1499938964844,0.0804274454712867,-1927.914306640625,304.1462707519531,0.7134445309638977,0.1349331438541412,0.1224476844072341,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4994241595268249,0.050000000745058,0.0487861260771751,293.1097717285156,297.1499938964844,293.1499938964844,0.0135508589446544,-555.9163818359375,303.8797607421875,0.4994241595268249,0.050000000745058,0.0360332652926445,293.1436767578125,297.1499938964844,293.1499938964844,0.2897527515888214,-5642.85205078125,304.13067626953125,0.9990000128746032,0.4344126880168915,0.358829528093338,293.2832336425781,297.1499938964844,293.1499938964844,0.0034285355359315,-1298.485107421875,295.7708435058594,0.4994241595268249,0.050000000745058,0.2314203679561615,291.1216125488281,291.1499938964844,263.1499938964844,261.4556884765625,280.80810546875,293.4847106933594,291.1202697753906,1.0,0.2262805104255676,0.7567828893661499,0.7567828893661499,1.0,1.0,-0.9570859670639038,0.4002038538455963,0.5568820834159851,0.1574704945087433,0.0,0.0,0.467929482460022,41.73080825805664,52.0,-16.17557716369629,-9918.2919921875,117.7092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,307.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.353515625,18000.0,0.0,0.0,0.2197286188602447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992745578289032,0.3992796242237091,-5.048022558185039e-06,0.0,0.0002229966048616,0.0,0.0,20.581995010375977,0.0,0.0,0.0,0.3368853628635406,4.0,0.0,1.0
666060,293.1185913085937,297.1499938964844,293.1499938964844,0.0812023803591728,-1942.361572265625,304.1462097167969,0.7091512084007263,0.135802075266838,0.1232720538973808,294.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.4953218996524811,0.050000000745058,0.0488543920218944,293.1045227050781,297.1499938964844,293.1499938964844,0.013670609332621,-558.3851318359375,303.9080810546875,0.4953218996524811,0.050000000745058,0.0360836870968341,293.1570129394531,297.1499938964844,293.1499938964844,0.2987255156040191,-5783.68017578125,304.1221923828125,0.9990000128746032,0.4318730533123016,0.3677438199520111,293.2816467285156,297.1499938964844,293.1499938964844,0.0034034105483442,-1289.655517578125,295.7225036621094,0.4953218996524811,0.050000000745058,0.2317441999912262,291.1116638183594,291.1499938964844,263.1499938964844,261.4610900878906,280.8224182128906,293.5137023925781,291.1105651855469,1.0,0.2303828746080398,0.7565927505493164,0.7565927505493164,1.0,1.0,-0.9693050980567932,0.4053983390331268,0.563906729221344,0.1603165566921234,0.0,0.0,0.4737239778041839,43.60236358642578,55.0,-13.775742530822754,-10025.1083984375,123.5928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,307.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6015625,18000.0,0.0,0.0,0.2202711254358291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071551859378814,0.4071602523326874,-5.081239578430541e-06,0.0,0.0002235471911262,0.0,0.0,21.204816818237305,0.0,0.0,0.0,0.3392648100852966,4.0,0.0,1.0
666120,293.1185913085937,297.1499938964844,293.1499938964844,0.0812023803591728,-1942.361572265625,304.1462097167969,0.7091512084007263,0.135802075266838,0.1232720538973808,294.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.4953218996524811,0.050000000745058,0.0488543920218944,293.1045227050781,297.1499938964844,293.1499938964844,0.013670609332621,-558.3851318359375,303.9080810546875,0.4953218996524811,0.050000000745058,0.0360836870968341,293.1570129394531,297.1499938964844,293.1499938964844,0.2987255156040191,-5783.68017578125,304.1221923828125,0.9990000128746032,0.4318730533123016,0.3677438199520111,293.2816467285156,297.1499938964844,293.1499938964844,0.0034034105483442,-1289.655517578125,295.7225036621094,0.4953218996524811,0.050000000745058,0.2317441999912262,291.1116638183594,291.1499938964844,263.1499938964844,261.4610900878906,280.8224182128906,293.5137023925781,291.1105651855469,1.0,0.2303828746080398,0.7565927505493164,0.7565927505493164,1.0,1.0,-0.9693050980567932,0.4053983390331268,0.563906729221344,0.1603165566921234,0.0,0.0,0.4737239778041839,43.60236358642578,55.0,-13.775742530822754,-10025.1083984375,123.5928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,307.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6015625,18000.0,0.0,0.0,0.2202711254358291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071551859378814,0.4071602523326874,-5.081239578430541e-06,0.0,0.0002235471911262,0.0,0.0,21.204816818237305,0.0,0.0,0.0,0.3392648100852966,4.0,0.0,1.0
666180,293.11785888671875,297.1499938964844,293.1499938964844,0.0820352956652641,-1957.88818359375,304.1460876464844,0.7044139504432678,0.136746197938919,0.1241800338029861,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4909721314907074,0.050000000745058,0.0489317663013935,293.09881591796875,297.1499938964844,293.1499938964844,0.0138020711019635,-561.0245361328125,303.9395446777344,0.4909721314907074,0.050000000745058,0.0361408367753028,293.17242431640625,297.1499938964844,293.1499938964844,0.3087350130081177,-5938.99462890625,304.11480712890625,0.9990000128746032,0.4285703301429748,0.3775927722454071,293.2796325683594,297.1499938964844,293.1499938964844,0.0033799582161009,-1281.35302734375,295.6769714355469,0.4909721314907074,0.050000000745058,0.2321112304925918,291.1033630371094,291.1499938964844,263.1499938964844,261.4664306640625,280.8415222167969,293.5516967773437,291.1025085449219,1.0,0.2349165230989456,0.7564025521278381,0.7564025521278381,1.0,1.0,-0.98281729221344,0.4111515283584595,0.5716657638549805,0.1634882539510727,0.0,0.0,0.4805164039134979,45.72175216674805,43.0,-11.38648509979248,-10141.6708984375,130.33035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,307.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.392578125,18000.0,0.0,0.0,0.2214879989624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167588949203491,0.4167640209197998,-5.123968094267184e-06,0.0,0.0002247821685159,0.0,0.0,21.98619270324707,0.0,0.0,0.0,0.342205286026001,4.0,0.0,1.0
666240,293.11785888671875,297.1499938964844,293.1499938964844,0.0820352956652641,-1957.88818359375,304.1460876464844,0.7044139504432678,0.136746197938919,0.1241800338029861,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4909721314907074,0.050000000745058,0.0489317663013935,293.09881591796875,297.1499938964844,293.1499938964844,0.0138020711019635,-561.0245361328125,303.9395446777344,0.4909721314907074,0.050000000745058,0.0361408367753028,293.17242431640625,297.1499938964844,293.1499938964844,0.3087350130081177,-5938.99462890625,304.11480712890625,0.9990000128746032,0.4285703301429748,0.3775927722454071,293.2796325683594,297.1499938964844,293.1499938964844,0.0033799582161009,-1281.35302734375,295.6769714355469,0.4909721314907074,0.050000000745058,0.2321112304925918,291.1033630371094,291.1499938964844,263.1499938964844,261.4664306640625,280.8415222167969,293.5516967773437,291.1025085449219,1.0,0.2349165230989456,0.7564025521278381,0.7564025521278381,1.0,1.0,-0.98281729221344,0.4111515283584595,0.5716657638549805,0.1634882539510727,0.0,0.0,0.4805164039134979,45.72175216674805,43.0,-11.38648509979248,-10141.6708984375,130.33035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,307.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.392578125,18000.0,0.0,0.0,0.2214879989624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167588949203491,0.4167640209197998,-5.123968094267184e-06,0.0,0.0002247821685159,0.0,0.0,21.98619270324707,0.0,0.0,0.0,0.342205286026001,4.0,0.0,1.0
666300,293.11737060546875,297.1499938964844,293.1499938964844,0.0824273005127906,-1965.1668701171875,304.1460876464844,0.7048159837722778,0.1372478604316711,0.1246238201856613,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.4906525611877441,0.050000000745058,0.0489376187324523,293.0957946777344,297.1499938964844,293.1499938964844,0.0138528458774089,-561.9336547851562,303.95660400390625,0.4906525611877441,0.050000000745058,0.0361451581120491,293.17926025390625,297.1499938964844,293.1499938964844,0.3098349571228027,-5953.71435546875,304.1193542480469,0.9990000128746032,0.4269441962242126,0.3783292472362518,293.2784423828125,297.1499938964844,293.1499938964844,0.0033666328527033,-1276.48974609375,295.65606689453125,0.4906525611877441,0.050000000745058,0.232138991355896,291.1010131835937,291.1499938964844,263.1499938964844,261.4691162109375,280.8509216308594,293.56787109375,291.1014099121094,1.0,0.2349468022584915,0.7563074231147766,0.7563074231147766,1.0,1.0,-0.9842848181724548,0.4117495119571686,0.5725353360176086,0.1638726592063903,0.0,0.0,0.4840414822101593,45.88877868652344,43.0,-3.4807591438293457,-10174.408203125,130.9651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,307.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.25390625,18000.0,0.0,0.0,0.2223384231328964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422080397605896,0.422085553407669,-5.148693162482232e-06,0.0,0.0002256452426081,0.0,0.0,22.42997169494629,0.0,0.0,0.0,0.3438493907451629,4.0,0.0,1.0
666360,293.1167907714844,297.1499938964844,293.1499938964844,0.0827484130859375,-1970.986083984375,304.1462097167969,0.7073881030082703,0.1377764046192169,0.1250670403242111,294.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4917689263820648,0.050000000745058,0.0489172115921974,293.09259033203125,297.1499938964844,293.1499938964844,0.0138804297894239,-562.1660766601562,303.9747619628906,0.4917689263820648,0.050000000745058,0.0361300855875015,293.1820983886719,297.1499938964844,293.1499938964844,0.3075034022331238,-5914.302734375,304.12921142578125,0.9990000128746032,0.4260090887546539,0.375762939453125,293.2771301269531,297.1499938964844,293.1499938964844,0.0033511673100292,-1270.3662109375,295.6416015625,0.4917689263820648,0.050000000745058,0.2320421934127807,291.1076965332031,291.1499938964844,263.1499938964844,261.4717712402344,280.8537902832031,293.5708312988281,291.1106872558594,1.0,0.2337144017219543,0.7561814785003662,0.7561814785003662,1.0,1.0,-0.9815801978111268,0.4105674922466278,0.5710127353668213,0.163237378001213,0.0,0.0,0.4862517714500427,45.3403434753418,31.0,14.27498722076416,-10181.814453125,129.39305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,307.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.72265625,18000.0,0.0,0.0,0.2232768982648849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267118573188782,0.4267170131206512,-5.173462341190316e-06,0.0,0.0002265976654598,0.0,0.0,22.83283424377441,0.0,0.0,0.0,0.3453006148338318,4.0,0.0,1.0
666420,293.1153259277344,297.1499938964844,293.1499938964844,0.083279825747013,-1980.3377685546875,304.1465759277344,0.7172734141349792,0.1389111429452896,0.1259681284427642,294.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4974227249622345,0.050000000745058,0.048818789422512,293.0857238769531,297.1499938964844,293.1499938964844,0.0138924177736043,-561.3836059570312,304.0143127441406,0.4974227249622345,0.050000000745058,0.0360573902726173,293.17462158203125,297.1499938964844,293.1499938964844,0.2950610518455505,-5713.61328125,304.1570739746094,0.9990000128746032,0.4266772866249084,0.3631282746791839,293.2740173339844,297.1499938964844,293.1499938964844,0.0033142243046313,-1255.1112060546875,295.626708984375,0.4974227249622345,0.050000000745058,0.2315753102302551,291.13922119140625,291.1499938964844,263.1499938964844,261.4770812988281,280.8371887207031,293.5338439941406,291.14361572265625,1.0,0.2279757112264633,0.7559295296669006,0.7559295296669006,1.0,1.0,-0.9667356014251708,0.404176115989685,0.5625594854354858,0.1597310453653335,0.0,0.0,0.4856973886489868,42.67344665527344,34.0,39.56144332885742,-10103.978515625,121.4632797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,307.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.2251043170690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290225505828857,0.4290277659893036,-5.198451162868878e-06,0.0,0.0002284522633999,0.0,0.0,23.08447265625,0.0,0.0,0.0,0.3461920022964477,4.0,0.0,1.0
666480,293.1153259277344,297.1499938964844,293.1499938964844,0.083279825747013,-1980.3377685546875,304.1465759277344,0.7172734141349792,0.1389111429452896,0.1259681284427642,294.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4974227249622345,0.050000000745058,0.048818789422512,293.0857238769531,297.1499938964844,293.1499938964844,0.0138924177736043,-561.3836059570312,304.0143127441406,0.4974227249622345,0.050000000745058,0.0360573902726173,293.17462158203125,297.1499938964844,293.1499938964844,0.2950610518455505,-5713.61328125,304.1570739746094,0.9990000128746032,0.4266772866249084,0.3631282746791839,293.2740173339844,297.1499938964844,293.1499938964844,0.0033142243046313,-1255.1112060546875,295.626708984375,0.4974227249622345,0.050000000745058,0.2315753102302551,291.13922119140625,291.1499938964844,263.1499938964844,261.4770812988281,280.8371887207031,293.5338439941406,291.14361572265625,1.0,0.2279757112264633,0.7559295296669006,0.7559295296669006,1.0,1.0,-0.9667356014251708,0.404176115989685,0.5625594854354858,0.1597310453653335,0.0,0.0,0.4856973886489868,42.67344665527344,34.0,39.56144332885742,-10103.978515625,121.4632797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,307.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.2251043170690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290225505828857,0.4290277659893036,-5.198451162868878e-06,0.0,0.0002284522633999,0.0,0.0,23.08447265625,0.0,0.0,0.0,0.3461920022964477,4.0,0.0,1.0
666540,293.1137084960937,297.1499938964844,293.1499938964844,0.0839460864663124,-1992.34228515625,304.1466064453125,0.7245438694953918,0.1401189565658569,0.1269770562648773,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5014933347702026,0.050000000745058,0.0487534552812576,293.0783996582031,297.1499938964844,293.1499938964844,0.0139388311654329,-561.4214477539062,304.05712890625,0.5014933347702026,0.050000000745058,0.0360091365873813,293.15704345703125,297.1499938964844,293.1499938964844,0.2861159145832062,-5571.85498046875,304.16912841796875,0.9990000128746032,0.429614394903183,0.3544904589653015,293.2702331542969,297.1499938964844,293.1499938964844,0.003281102515757,-1241.6248779296875,295.61163330078125,0.5014933347702026,0.050000000745058,0.2312653958797454,291.1657409667969,291.1499938964844,263.1499938964844,261.4823608398437,280.80548095703125,293.4732971191406,291.1669616699219,1.0,0.224624752998352,0.7556775212287903,0.7556775212287903,1.0,1.0,-0.957065999507904,0.4000317454338074,0.5570342540740967,0.1573837846517563,0.0,0.0,0.4815329909324646,40.90495681762695,37.0,27.803335189819336,-10015.8251953125,116.35946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.330078125,18000.0,0.0,0.0,0.226441279053688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238900542259216,0.4238952398300171,-5.183837402000791e-06,0.0,0.0002298091130796,0.0,0.0,22.68474769592285,0.0,0.0,0.0,0.3447596728801727,4.0,0.0,1.0
666600,293.1137084960937,297.1499938964844,293.1499938964844,0.0839460864663124,-1992.34228515625,304.1466064453125,0.7245438694953918,0.1401189565658569,0.1269770562648773,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5014933347702026,0.050000000745058,0.0487534552812576,293.0783996582031,297.1499938964844,293.1499938964844,0.0139388311654329,-561.4214477539062,304.05712890625,0.5014933347702026,0.050000000745058,0.0360091365873813,293.15704345703125,297.1499938964844,293.1499938964844,0.2861159145832062,-5571.85498046875,304.16912841796875,0.9990000128746032,0.429614394903183,0.3544904589653015,293.2702331542969,297.1499938964844,293.1499938964844,0.003281102515757,-1241.6248779296875,295.61163330078125,0.5014933347702026,0.050000000745058,0.2312653958797454,291.1657409667969,291.1499938964844,263.1499938964844,261.4823608398437,280.80548095703125,293.4732971191406,291.1669616699219,1.0,0.224624752998352,0.7556775212287903,0.7556775212287903,1.0,1.0,-0.957065999507904,0.4000317454338074,0.5570342540740967,0.1573837846517563,0.0,0.0,0.4815329909324646,40.90495681762695,37.0,27.803335189819336,-10015.8251953125,116.35946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.330078125,18000.0,0.0,0.0,0.226441279053688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238900542259216,0.4238952398300171,-5.183837402000791e-06,0.0,0.0002298091130796,0.0,0.0,22.68474769592285,0.0,0.0,0.0,0.3447596728801727,4.0,0.0,1.0
666660,293.1119384765625,297.1499938964844,293.1499938964844,0.084862470626831,-2009.383056640625,304.1462097167969,0.729033887386322,0.1413958966732025,0.1280786842107772,294.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5034505128860474,0.050000000745058,0.0487237051129341,293.0707702636719,297.1499938964844,293.1499938964844,0.0140452338382601,-563.045166015625,304.10302734375,0.5034505128860474,0.050000000745058,0.035987164825201,293.1422424316406,297.1499938964844,293.1499938964844,0.2820046246051788,-5508.482421875,304.1694030761719,0.9990000128746032,0.4324473440647125,0.3504873514175415,293.2658386230469,297.1499938964844,293.1499938964844,0.0032565335277467,-1232.426025390625,295.5834350585937,0.5034505128860474,0.050000000745058,0.2311242818832397,291.167724609375,291.1499938964844,263.1499938964844,261.4875793457031,280.78240966796875,293.43145751953125,291.1673583984375,1.0,0.2231264114379882,0.7556865215301514,0.7556865215301514,1.0,1.0,-0.9533504843711852,0.3984504342079162,0.554900050163269,0.1565049886703491,0.0,0.0,0.4789109826087951,40.10825347900391,40.0,6.189764022827148,-9974.4130859375,114.23186492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,307.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40234375,18000.0,0.0,0.0,0.2272373884916305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191497564315796,0.4191549122333526,-5.159297415957553e-06,0.0,0.0002306170645169,0.0,0.0,22.2769832611084,0.0,0.0,0.0,0.3432814180850982,4.0,0.0,1.0
666720,293.1119384765625,297.1499938964844,293.1499938964844,0.084862470626831,-2009.383056640625,304.1462097167969,0.729033887386322,0.1413958966732025,0.1280786842107772,294.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5034505128860474,0.050000000745058,0.0487237051129341,293.0707702636719,297.1499938964844,293.1499938964844,0.0140452338382601,-563.045166015625,304.10302734375,0.5034505128860474,0.050000000745058,0.035987164825201,293.1422424316406,297.1499938964844,293.1499938964844,0.2820046246051788,-5508.482421875,304.1694030761719,0.9990000128746032,0.4324473440647125,0.3504873514175415,293.2658386230469,297.1499938964844,293.1499938964844,0.0032565335277467,-1232.426025390625,295.5834350585937,0.5034505128860474,0.050000000745058,0.2311242818832397,291.167724609375,291.1499938964844,263.1499938964844,261.4875793457031,280.78240966796875,293.43145751953125,291.1673583984375,1.0,0.2231264114379882,0.7556865215301514,0.7556865215301514,1.0,1.0,-0.9533504843711852,0.3984504342079162,0.554900050163269,0.1565049886703491,0.0,0.0,0.4789109826087951,40.10825347900391,40.0,6.189764022827148,-9974.4130859375,114.23186492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,307.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40234375,18000.0,0.0,0.0,0.2272373884916305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191497564315796,0.4191549122333526,-5.159297415957553e-06,0.0,0.0002306170645169,0.0,0.0,22.2769832611084,0.0,0.0,0.0,0.3432814180850982,4.0,0.0,1.0
