time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1100769042969,297.1499938964844,293.1499938964844,0.0858941823244094,-2028.6793212890625,304.145751953125,0.7314781546592712,0.1427355110645294,0.1292641460895538,294.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5037370920181274,0.050000000745058,0.048719435930252,293.0628662109375,297.1499938964844,293.1499938964844,0.0140320407226681,-562.9710693359375,304.1498107910156,0.5037984251976013,0.0501985028386116,0.0359960310161113,293.1324157714844,297.1499938964844,293.1499938964844,0.2812699675559997,-5499.1875,304.1640625,0.9990000128746032,0.4346462786197662,0.3499094545841217,293.2611083984375,297.1499938964844,293.1499938964844,0.0032364996150135,-1225.1890869140625,295.5533142089844,0.5037370920181274,0.050000000745058,0.2311040312051773,291.1630859375,291.1499938964844,263.1499938964844,261.4927673339844,280.7694396972656,293.4090881347656,291.16217041015625,1.0,0.2231363207101822,0.7556954622268677,0.7556954622268677,1.0,1.0,-0.954059600830078,0.3987535834312439,0.5553059577941895,0.1566730588674545,0.0,0.0,0.4774326384067535,40.0082893371582,43.0,-5.208684921264648,-9975.4228515625,114.22795104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,307.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.865234375,18000.0,0.0,0.0,0.2276418358087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163453876972198,0.4163505434989929,-5.142885584064061e-06,0.0,0.0002310275303898,0.0,0.0,22.030561447143555,0.0,0.0,0.0,0.3423667848110199,4.0,0.0,1.0
666840,293.1100769042969,297.1499938964844,293.1499938964844,0.0858941823244094,-2028.6793212890625,304.145751953125,0.7314781546592712,0.1427355110645294,0.1292641460895538,294.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5037370920181274,0.050000000745058,0.048719435930252,293.0628662109375,297.1499938964844,293.1499938964844,0.0140320407226681,-562.9710693359375,304.1498107910156,0.5037984251976013,0.0501985028386116,0.0359960310161113,293.1324157714844,297.1499938964844,293.1499938964844,0.2812699675559997,-5499.1875,304.1640625,0.9990000128746032,0.4346462786197662,0.3499094545841217,293.2611083984375,297.1499938964844,293.1499938964844,0.0032364996150135,-1225.1890869140625,295.5533142089844,0.5037370920181274,0.050000000745058,0.2311040312051773,291.1630859375,291.1499938964844,263.1499938964844,261.4927673339844,280.7694396972656,293.4090881347656,291.16217041015625,1.0,0.2231363207101822,0.7556954622268677,0.7556954622268677,1.0,1.0,-0.954059600830078,0.3987535834312439,0.5553059577941895,0.1566730588674545,0.0,0.0,0.4774326384067535,40.0082893371582,43.0,-5.208684921264648,-9975.4228515625,114.22795104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,307.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.865234375,18000.0,0.0,0.0,0.2276418358087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163453876972198,0.4163505434989929,-5.142885584064061e-06,0.0,0.0002310275303898,0.0,0.0,22.030561447143555,0.0,0.0,0.0,0.3423667848110199,4.0,0.0,1.0
666900,293.1091613769531,297.1499938964844,293.1499938964844,0.0864428058266639,-2038.9700927734373,304.1455383300781,0.7321873903274536,0.1434216052293777,0.1298797577619552,294.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5034580230712891,0.050000000745058,0.0487235859036445,293.0592041015625,297.1499938964844,293.1499938964844,0.0147241977974772,-577.5335083007812,304.1485900878906,0.5075076222419739,0.0520233660936355,0.0367805920541286,293.1294250488281,297.1499938964844,293.1499938964844,0.2817772924900055,-5508.3486328125,304.1605834960937,0.9990000128746032,0.4354548752307892,0.3504721522331238,293.2587280273437,297.1499938964844,293.1499938964844,0.0032276720739901,-1222.091796875,295.5378112792969,0.5034580230712891,0.050000000745058,0.2311237156391143,291.1590270996094,291.1499938964844,263.1499938964844,261.4953308105469,280.7665710449219,293.405029296875,291.15777587890625,1.0,0.2236313372850418,0.7556999325752258,0.7556999325752258,1.0,1.0,-0.956442892551422,0.3997712731361389,0.5566716194152832,0.1572300195693969,0.0,0.0,0.4772308468818664,40.14091491699219,43.0,-9.672301292419434,-9991.625,114.97632598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,307.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.537109375,18000.0,0.0,0.0,0.2277517765760421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4156483113765716,0.4156534373760223,-5.137871085025836e-06,0.0,0.0002311390999238,0.0,0.0,21.96602439880371,0.0,0.0,0.0,0.3421287536621094,4.0,0.0,1.0
666960,293.1082763671875,297.1499938964844,293.1499938964844,0.0870136320590972,-2049.70263671875,304.1452941894531,0.7325664758682251,0.1441153585910797,0.1305067688226699,294.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5029146671295166,0.050000000745058,0.0487317256629467,293.056640625,297.1499938964844,293.1499938964844,0.0156154381111264,-596.4970703125,304.147216796875,0.5130326151847839,0.0536751225590705,0.037974901497364,293.1275634765625,297.1499938964844,293.1499938964844,0.2828543782234192,-5526.484375,304.1566772460937,0.9990000128746032,0.4360833168029785,0.3515733480453491,293.25634765625,297.1499938964844,293.1499938964844,0.0032195514068007,-1219.329833984375,295.5215759277344,0.5029146671295166,0.050000000745058,0.2311623096466064,291.1533508300781,291.1499938964844,263.1499938964844,261.4978942871094,280.7668762207031,293.4066467285156,291.1517333984375,1.0,0.2244198024272918,0.7556530833244324,0.7556530833244324,1.0,1.0,-0.9600061178207396,0.4012842774391174,0.5587218403816223,0.1580642163753509,0.0,0.0,0.4775663912296295,40.38857269287109,46.0,-13.941009521484377,-10017.765625,116.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,307.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.2278393656015396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4156181514263153,0.415623277425766,-5.135591891303193e-06,0.0,0.0002312279830221,0.0,0.0,21.955467224121094,0.0,0.0,0.0,0.3420936465263366,4.0,0.0,1.0
667020,293.1065673828125,297.1499938964844,293.1499938964844,0.0881894081830978,-2071.826904296875,304.1448974609375,0.7322241067886353,0.1455159038305282,0.1317889094352722,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5009753108024597,0.050000000745058,0.0487614646553993,293.0533752441406,297.1499938964844,293.1499938964844,0.017374362796545,-631.5093383789062,304.1452331542969,0.5220546722412109,0.0567087456583976,0.0401700548827648,293.12725830078125,297.1499938964844,293.1499938964844,0.2868153750896454,-5590.96533203125,304.1478576660156,0.9990000128746032,0.4367201328277588,0.3555660247802734,293.2518005371094,297.1499938964844,293.1499938964844,0.0032051517628133,-1214.5394287109375,295.4887390136719,0.5009753108024597,0.050000000745058,0.2313033938407898,291.1405029296875,291.1499938964844,263.1499938964844,261.50299072265625,280.7740173339844,293.4221496582031,291.1390075683594,1.0,0.2267505824565887,0.7555593252182007,0.7555593252182007,1.0,1.0,-0.9691758751869202,0.405183881521225,0.5639920234680176,0.1602176278829574,0.0,0.0,0.4797082543373108,41.24928283691406,49.0,-16.755002975463867,-10093.716796875,119.68286895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253601074219,307.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.2280599027872085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417886883020401,0.4178920090198517,-5.141619112691842e-06,0.0,0.0002314518060302,0.0,0.0,22.12685203552246,0.0,0.0,0.0,0.3427321910858154,4.0,0.0,1.0
667080,293.1065673828125,297.1499938964844,293.1499938964844,0.0881894081830978,-2071.826904296875,304.1448974609375,0.7322241067886353,0.1455159038305282,0.1317889094352722,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5009753108024597,0.050000000745058,0.0487614646553993,293.0533752441406,297.1499938964844,293.1499938964844,0.017374362796545,-631.5093383789062,304.1452331542969,0.5220546722412109,0.0567087456583976,0.0401700548827648,293.12725830078125,297.1499938964844,293.1499938964844,0.2868153750896454,-5590.96533203125,304.1478576660156,0.9990000128746032,0.4367201328277588,0.3555660247802734,293.2518005371094,297.1499938964844,293.1499938964844,0.0032051517628133,-1214.5394287109375,295.4887390136719,0.5009753108024597,0.050000000745058,0.2313033938407898,291.1405029296875,291.1499938964844,263.1499938964844,261.50299072265625,280.7740173339844,293.4221496582031,291.1390075683594,1.0,0.2267505824565887,0.7555593252182007,0.7555593252182007,1.0,1.0,-0.9691758751869202,0.405183881521225,0.5639920234680176,0.1602176278829574,0.0,0.0,0.4797082543373108,41.24928283691406,49.0,-16.755002975463867,-10093.716796875,119.68286895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253601074219,307.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.2280599027872085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417886883020401,0.4178920090198517,-5.141619112691842e-06,0.0,0.0002314518060302,0.0,0.0,22.12685203552246,0.0,0.0,0.0,0.3427321910858154,4.0,0.0,1.0
667140,293.1051025390625,297.1499938964844,293.1499938964844,0.0893725976347923,-2094.069091796875,304.1446533203125,0.7307000160217285,0.1469180136919021,0.1330907493829727,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4981683492660522,0.050000000745058,0.0488064065575599,293.05096435546875,297.1499938964844,293.1499938964844,0.019199464470148,-664.96826171875,304.143798828125,0.5292637944221497,0.0596459172666072,0.0422660373151302,293.13140869140625,297.1499938964844,293.1499938964844,0.29273521900177,-5685.453125,304.1387023925781,0.9990000128746032,0.4364621639251709,0.3615145087242126,293.2475891113281,297.1499938964844,293.1499938964844,0.0031919840257614,-1210.1334228515625,295.4575500488281,0.4981683492660522,0.050000000745058,0.2315165698528289,291.129150390625,291.1499938964844,263.1499938964844,261.50799560546875,280.7871398925781,293.44940185546875,291.1278381347656,1.0,0.2299206405878067,0.7554656267166138,0.7554656267166138,1.0,1.0,-0.9807026982307434,0.4100973010063171,0.5706053972244263,0.1629337817430496,0.0,0.0,0.4832616150379181,42.52386474609375,52.0,-15.94296932220459,-10191.5380859375,124.4835433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292053222656,307.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.822265625,18000.0,0.0,0.0,0.2285028398036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225366711616516,0.4225418269634247,-5.16033196618082e-06,0.0,0.0002319013292435,0.0,0.0,22.50470924377441,0.0,0.0,0.0,0.3441302478313446,4.0,0.0,1.0
667200,293.1051025390625,297.1499938964844,293.1499938964844,0.0893725976347923,-2094.069091796875,304.1446533203125,0.7307000160217285,0.1469180136919021,0.1330907493829727,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4981683492660522,0.050000000745058,0.0488064065575599,293.05096435546875,297.1499938964844,293.1499938964844,0.019199464470148,-664.96826171875,304.143798828125,0.5292637944221497,0.0596459172666072,0.0422660373151302,293.13140869140625,297.1499938964844,293.1499938964844,0.29273521900177,-5685.453125,304.1387023925781,0.9990000128746032,0.4364621639251709,0.3615145087242126,293.2475891113281,297.1499938964844,293.1499938964844,0.0031919840257614,-1210.1334228515625,295.4575500488281,0.4981683492660522,0.050000000745058,0.2315165698528289,291.129150390625,291.1499938964844,263.1499938964844,261.50799560546875,280.7871398925781,293.44940185546875,291.1278381347656,1.0,0.2299206405878067,0.7554656267166138,0.7554656267166138,1.0,1.0,-0.9807026982307434,0.4100973010063171,0.5706053972244263,0.1629337817430496,0.0,0.0,0.4832616150379181,42.52386474609375,52.0,-15.94296932220459,-10191.5380859375,124.4835433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292053222656,307.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17963.822265625,18000.0,0.0,0.0,0.2285028398036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225366711616516,0.4225418269634247,-5.16033196618082e-06,0.0,0.0002319013292435,0.0,0.0,22.50470924377441,0.0,0.0,0.0,0.3441302478313446,4.0,0.0,1.0
667260,293.10382080078125,297.1499938964844,293.1499938964844,0.0905559957027435,-2116.299560546875,304.1444702148437,0.7282900810241699,0.1483117640018463,0.1343988180160522,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4947563111782074,0.050000000745058,0.0488640442490577,293.0489807128906,297.1499938964844,293.1499938964844,0.02115367539227,-698.205810546875,304.1426086425781,0.5352427959442139,0.062557004392147,0.0443473532795906,293.13946533203125,297.1499938964844,293.1499938964844,0.3002578318119049,-5803.9248046875,304.1299743652344,0.9990000128746032,0.4353085160255432,0.3690023720264435,293.2437438964844,297.1499938964844,293.1499938964844,0.0031798330601304,-1206.0584716796875,295.4273986816406,0.4947563111782074,0.050000000745058,0.2317899763584137,291.1188049316406,291.1499938964844,263.1499938964844,261.5129699707031,280.805419921875,293.4861755371094,291.1176452636719,1.0,0.2337620854377746,0.7552434802055359,0.7552434802055359,1.0,1.0,-0.9941545128822328,0.4158285856246948,0.5783259272575378,0.1660971790552139,0.0,0.0,0.4881296455860138,44.1445198059082,55.0,-14.422919273376465,-10305.58203125,130.43063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,307.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.58203125,18000.0,0.0,0.0,0.2293186336755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292949140071869,0.4293000996112823,-5.190152478462551e-06,0.0,0.0002327292604604,0.0,0.0,23.070480346679688,0.0,0.0,0.0,0.3462069034576416,4.0,0.0,1.0
667320,293.10382080078125,297.1499938964844,293.1499938964844,0.0905559957027435,-2116.299560546875,304.1444702148437,0.7282900810241699,0.1483117640018463,0.1343988180160522,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4947563111782074,0.050000000745058,0.0488640442490577,293.0489807128906,297.1499938964844,293.1499938964844,0.02115367539227,-698.205810546875,304.1426086425781,0.5352427959442139,0.062557004392147,0.0443473532795906,293.13946533203125,297.1499938964844,293.1499938964844,0.3002578318119049,-5803.9248046875,304.1299743652344,0.9990000128746032,0.4353085160255432,0.3690023720264435,293.2437438964844,297.1499938964844,293.1499938964844,0.0031798330601304,-1206.0584716796875,295.4273986816406,0.4947563111782074,0.050000000745058,0.2317899763584137,291.1188049316406,291.1499938964844,263.1499938964844,261.5129699707031,280.805419921875,293.4861755371094,291.1176452636719,1.0,0.2337620854377746,0.7552434802055359,0.7552434802055359,1.0,1.0,-0.9941545128822328,0.4158285856246948,0.5783259272575378,0.1660971790552139,0.0,0.0,0.4881296455860138,44.1445198059082,55.0,-14.422919273376465,-10305.58203125,130.43063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,307.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.58203125,18000.0,0.0,0.0,0.2293186336755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292949140071869,0.4293000996112823,-5.190152478462551e-06,0.0,0.0002327292604604,0.0,0.0,23.070480346679688,0.0,0.0,0.0,0.3462069034576416,4.0,0.0,1.0
667380,293.102783203125,297.1499938964844,293.1499938964844,0.0917308256030082,-2138.34326171875,304.14434814453125,0.7252342700958252,0.1496931910514831,0.1357066184282302,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.4909254610538482,0.050000000745058,0.0489324741065502,293.0473327636719,297.1499938964844,293.1499938964844,0.0232381429523229,-731.3238525390625,304.1416015625,0.5402103662490845,0.065448097884655,0.0464224889874458,293.1507263183594,297.1499938964844,293.1499938964844,0.3090740442276001,-5941.166015625,304.1219787597656,0.9990000128746032,0.4332940876483917,0.377699077129364,293.2402648925781,297.1499938964844,293.1499938964844,0.0031684769783169,-1202.215087890625,295.3985595703125,0.4909254610538482,0.050000000745058,0.2321145832538604,291.1098022460937,291.1499938964844,263.1499938964844,261.51788330078125,280.82781982421875,293.5314025878906,291.1088562011719,1.0,0.238132506608963,0.7550212740898132,0.7550212740898132,1.0,1.0,-1.0091241598129272,0.4222240149974823,0.5869001150131226,0.1696295142173767,0.0,0.0,0.4941079020500183,46.05893325805664,43.0,-12.457633972167969,-10432.2509765625,137.39842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,307.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17932.666015625,18000.0,0.0,0.0,0.2306207716464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379830658435821,0.43798828125,-5.230781425780151e-06,0.0,0.00023405077809,0.0,0.0,23.81857109069824,0.0,0.0,0.0,0.3489170372486114,4.0,0.0,1.0
667440,293.102783203125,297.1499938964844,293.1499938964844,0.0917308256030082,-2138.34326171875,304.14434814453125,0.7252342700958252,0.1496931910514831,0.1357066184282302,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.4909254610538482,0.050000000745058,0.0489324741065502,293.0473327636719,297.1499938964844,293.1499938964844,0.0232381429523229,-731.3238525390625,304.1416015625,0.5402103662490845,0.065448097884655,0.0464224889874458,293.1507263183594,297.1499938964844,293.1499938964844,0.3090740442276001,-5941.166015625,304.1219787597656,0.9990000128746032,0.4332940876483917,0.377699077129364,293.2402648925781,297.1499938964844,293.1499938964844,0.0031684769783169,-1202.215087890625,295.3985595703125,0.4909254610538482,0.050000000745058,0.2321145832538604,291.1098022460937,291.1499938964844,263.1499938964844,261.51788330078125,280.82781982421875,293.5314025878906,291.1088562011719,1.0,0.238132506608963,0.7550212740898132,0.7550212740898132,1.0,1.0,-1.0091241598129272,0.4222240149974823,0.5869001150131226,0.1696295142173767,0.0,0.0,0.4941079020500183,46.05893325805664,43.0,-12.457633972167969,-10432.2509765625,137.39842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,307.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17932.666015625,18000.0,0.0,0.0,0.2306207716464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379830658435821,0.43798828125,-5.230781425780151e-06,0.0,0.00023405077809,0.0,0.0,23.81857109069824,0.0,0.0,0.0,0.3489170372486114,4.0,0.0,1.0
667500,293.1022644042969,297.1499938964844,293.1499938964844,0.092277318239212,-2148.55615234375,304.1443786621094,0.7261291742324829,0.1503937393426895,0.1363305449485778,294.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4908267259597778,0.050000000745058,0.0489342585206031,293.04656982421875,297.1499938964844,293.1499938964844,0.0242972094565629,-747.3814086914062,304.1412048339844,0.5449233651161194,0.0669013038277626,0.0474348664283752,293.15582275390625,297.1499938964844,293.1499938964844,0.3096392452716827,-5947.912109375,304.1261901855469,0.9990000128746032,0.4322856664657593,0.3779264688491821,293.2385559082031,297.1499938964844,293.1499938964844,0.0031611637677997,-1199.5787353515625,295.3855895996094,0.4908267259597778,0.050000000745058,0.2321230620145797,291.1070556640625,291.1499938964844,263.1499938964844,261.5202941894531,280.8390808105469,293.5510559082031,291.1073608398437,1.0,0.238113984465599,0.7549102306365967,0.7549102306365967,1.0,1.0,-1.0113788843154907,0.4231559038162231,0.5882229208946228,0.1702136844396591,0.0,0.0,0.4972724914550781,46.13337707519531,43.0,-4.7154974937438965,-10470.2353515625,138.09420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,307.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.689453125,18000.0,0.0,0.0,0.2314579933881759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429206252098083,0.4429258704185486,-5.254910320218187e-06,0.0,0.0002349004498682,0.0,0.0,24.25394630432129,0.0,0.0,0.0,0.3504719734191894,4.0,0.0,1.0
667560,293.1016845703125,297.1499938964844,293.1499938964844,0.0927379205822944,-2157.00634765625,304.1445617675781,0.7289519309997559,0.1511096507310867,0.1369435340166092,294.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4921532571315765,0.050000000745058,0.0489100888371467,293.0457458496094,297.1499938964844,293.1499938964844,0.0253446102142334,-762.7398681640625,304.1408996582031,0.551535427570343,0.0683707743883133,0.0484386198222637,293.15704345703125,297.1499938964844,293.1499938964844,0.3068031072616577,-5901.00048828125,304.1357421875,0.9990000128746032,0.4319645166397095,0.3748827576637268,293.23681640625,297.1499938964844,293.1499938964844,0.0031517681200057,-1195.726806640625,295.37908935546875,0.4921532571315765,0.050000000745058,0.2320084124803543,291.1134033203125,291.1499938964844,263.1499938964844,261.522705078125,280.84429931640625,293.5577697753906,291.1162109375,1.0,0.2368533015251159,0.7547609806060791,0.7547609806060791,1.0,1.0,-1.009501814842224,0.4223119616508484,0.5871899127960205,0.1697943359613418,0.0,0.0,0.499135285615921,45.49957275390625,31.0,12.81049633026123,-10482.884765625,136.53184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86676025390625,307.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.27734375,18000.0,0.0,0.0,0.2323529869318008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471724927425384,0.4471777975559234,-5.279070592223434e-06,0.0,0.0002358087367611,0.0,0.0,24.64618492126465,0.0,0.0,0.0,0.3518303632736206,4.0,0.0,1.0
667620,293.1004333496094,297.1499938964844,293.1499938964844,0.0935178846120834,-2171.023681640625,304.14508056640625,0.7392892241477966,0.1525875478982925,0.1381557136774063,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4982398748397827,0.050000000745058,0.0488051138818264,293.0440368652344,297.1499938964844,293.1499938964844,0.0273239314556121,-791.3772583007812,304.14068603515625,0.5693987011909485,0.0713590905070304,0.0504377037286758,293.1465148925781,297.1499938964844,293.1499938964844,0.2934463322162628,-5686.61328125,304.1629638671875,0.9990000128746032,0.4338823854923248,0.3613598048686981,293.2332458496094,297.1499938964844,293.1499938964844,0.0031268193852156,-1185.0208740234375,295.3793334960937,0.4982398748397827,0.050000000745058,0.2315104454755783,291.1436462402344,291.1499938964844,263.1499938964844,261.5274658203125,280.8342590332031,293.5297546386719,291.1477355957031,1.0,0.2311097830533981,0.754462480545044,0.754462480545044,1.0,1.0,-0.9964058995246888,0.4165993332862854,0.5798065662384033,0.1667771339416504,0.0,0.0,0.4980676174163818,42.68541717529297,34.0,37.53696060180664,-10415.708984375,128.50460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,307.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.2340250015258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486749768257141,0.4486802816390991,-5.300793418427929e-06,0.0,0.0002375056210439,0.0,0.0,24.839279174804688,0.0,0.0,0.0,0.3524775207042694,4.0,0.0,1.0
667680,293.1004333496094,297.1499938964844,293.1499938964844,0.0935178846120834,-2171.023681640625,304.14508056640625,0.7392892241477966,0.1525875478982925,0.1381557136774063,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4982398748397827,0.050000000745058,0.0488051138818264,293.0440368652344,297.1499938964844,293.1499938964844,0.0273239314556121,-791.3772583007812,304.14068603515625,0.5693987011909485,0.0713590905070304,0.0504377037286758,293.1465148925781,297.1499938964844,293.1499938964844,0.2934463322162628,-5686.61328125,304.1629638671875,0.9990000128746032,0.4338823854923248,0.3613598048686981,293.2332458496094,297.1499938964844,293.1499938964844,0.0031268193852156,-1185.0208740234375,295.3793334960937,0.4982398748397827,0.050000000745058,0.2315104454755783,291.1436462402344,291.1499938964844,263.1499938964844,261.5274658203125,280.8342590332031,293.5297546386719,291.1477355957031,1.0,0.2311097830533981,0.754462480545044,0.754462480545044,1.0,1.0,-0.9964058995246888,0.4165993332862854,0.5798065662384033,0.1667771339416504,0.0,0.0,0.4980676174163818,42.68541717529297,34.0,37.53696060180664,-10415.708984375,128.50460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,307.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.2340250015258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486749768257141,0.4486802816390991,-5.300793418427929e-06,0.0,0.0002375056210439,0.0,0.0,24.839279174804688,0.0,0.0,0.0,0.3524775207042694,4.0,0.0,1.0
667740,293.09918212890625,297.1499938964844,293.1499938964844,0.0944114029407501,-2187.306396484375,304.14520263671875,0.7476223707199097,0.1541010588407516,0.1394418030977249,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5027239322662354,0.050000000745058,0.0487344302237033,293.0423889160156,297.1499938964844,293.1499938964844,0.0295495893806219,-821.8857421875,304.1399841308594,0.5847446322441101,0.0743797048926353,0.0524939559400081,293.1260986328125,297.1499938964844,293.1499938964844,0.28373983502388,-5533.3232421875,304.1742858886719,0.9990000128746032,0.4381137192249298,0.3519605994224548,293.22930908203125,297.1499938964844,293.1499938964844,0.0031048746313899,-1175.7835693359375,295.37811279296875,0.5027239322662354,0.050000000745058,0.2311751544475555,291.16845703125,291.1499938964844,263.1499938964844,261.5321350097656,280.8104248046875,293.47998046875,291.1694030761719,1.0,0.2278087884187698,0.7541639804840088,0.7541639804840088,1.0,1.0,-0.9886438250541688,0.4131981134414673,0.5754457712173462,0.1649902760982513,0.0,0.0,0.4936480820178985,40.80390167236328,37.0,25.527587890625,-10339.5048828125,123.4753646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,307.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.22265625,18000.0,0.0,0.0,0.235154241323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428335726261139,0.4428388774394989,-5.28103828401072e-06,0.0,0.0002386516571277,0.0,0.0,24.352819442749023,0.0,0.0,0.0,0.3507843911647796,4.0,0.0,1.0
667800,293.09918212890625,297.1499938964844,293.1499938964844,0.0944114029407501,-2187.306396484375,304.14520263671875,0.7476223707199097,0.1541010588407516,0.1394418030977249,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5027239322662354,0.050000000745058,0.0487344302237033,293.0423889160156,297.1499938964844,293.1499938964844,0.0295495893806219,-821.8857421875,304.1399841308594,0.5847446322441101,0.0743797048926353,0.0524939559400081,293.1260986328125,297.1499938964844,293.1499938964844,0.28373983502388,-5533.3232421875,304.1742858886719,0.9990000128746032,0.4381137192249298,0.3519605994224548,293.22930908203125,297.1499938964844,293.1499938964844,0.0031048746313899,-1175.7835693359375,295.37811279296875,0.5027239322662354,0.050000000745058,0.2311751544475555,291.16845703125,291.1499938964844,263.1499938964844,261.5321350097656,280.8104248046875,293.47998046875,291.1694030761719,1.0,0.2278087884187698,0.7541639804840088,0.7541639804840088,1.0,1.0,-0.9886438250541688,0.4131981134414673,0.5754457712173462,0.1649902760982513,0.0,0.0,0.4936480820178985,40.80390167236328,37.0,25.527587890625,-10339.5048828125,123.4753646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,307.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.22265625,18000.0,0.0,0.0,0.235154241323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428335726261139,0.4428388774394989,-5.28103828401072e-06,0.0,0.0002386516571277,0.0,0.0,24.352819442749023,0.0,0.0,0.0,0.3507843911647796,4.0,0.0,1.0
667860,293.0978698730469,297.1499938964844,293.1499938964844,0.0955475643277168,-2208.48779296875,304.1448974609375,0.7531393766403198,0.155652567744255,0.1407921016216278,294.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5050373673439026,0.050000000745058,0.0487001538276672,293.0408020019531,297.1499938964844,293.1499938964844,0.0321745388209819,-855.9663696289062,304.13897705078125,0.5966793894767761,0.0774272456765174,0.0545933730900287,293.1087341308594,297.1499938964844,293.1499938964844,0.2789838016033172,-5460.150390625,304.1739196777344,0.9990000128746032,0.4422501623630523,0.3473124504089355,293.2249755859375,297.1499938964844,293.1499938964844,0.0030907264444977,-1170.5018310546875,295.3628845214844,0.5050373673439026,0.050000000745058,0.2310125529766082,291.1688537597656,291.1499938964844,263.1499938964844,261.5367431640625,280.7955322265625,293.4496765136719,291.1683654785156,1.0,0.2264043986797332,0.7541201710700989,0.7541201710700989,1.0,1.0,-0.9869675040245056,0.4124192595481872,0.5745482444763184,0.1647351533174514,0.0,0.0,0.4909843802452087,39.91878509521485,40.0,4.260769844055176,-10311.095703125,121.59457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,307.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.369140625,18000.0,0.0,0.0,0.2357361167669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377627372741699,0.4377679824829101,-5.252878509054426e-06,0.0,0.0002392421883996,0.0,0.0,23.89120483398437,0.0,0.0,0.0,0.3491635024547577,4.0,0.0,1.0
667920,293.0978698730469,297.1499938964844,293.1499938964844,0.0955475643277168,-2208.48779296875,304.1448974609375,0.7531393766403198,0.155652567744255,0.1407921016216278,294.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5050373673439026,0.050000000745058,0.0487001538276672,293.0408020019531,297.1499938964844,293.1499938964844,0.0321745388209819,-855.9663696289062,304.13897705078125,0.5966793894767761,0.0774272456765174,0.0545933730900287,293.1087341308594,297.1499938964844,293.1499938964844,0.2789838016033172,-5460.150390625,304.1739196777344,0.9990000128746032,0.4422501623630523,0.3473124504089355,293.2249755859375,297.1499938964844,293.1499938964844,0.0030907264444977,-1170.5018310546875,295.3628845214844,0.5050373673439026,0.050000000745058,0.2310125529766082,291.1688537597656,291.1499938964844,263.1499938964844,261.5367431640625,280.7955322265625,293.4496765136719,291.1683654785156,1.0,0.2264043986797332,0.7541201710700989,0.7541201710700989,1.0,1.0,-0.9869675040245056,0.4124192595481872,0.5745482444763184,0.1647351533174514,0.0,0.0,0.4909843802452087,39.91878509521485,40.0,4.260769844055176,-10311.095703125,121.59457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,307.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.369140625,18000.0,0.0,0.0,0.2357361167669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377627372741699,0.4377679824829101,-5.252878509054426e-06,0.0,0.0002392421883996,0.0,0.0,23.89120483398437,0.0,0.0,0.0,0.3491635024547577,4.0,0.0,1.0
667980,293.0965576171875,297.1499938964844,293.1499938964844,0.0967849791049957,-2231.620849609375,304.14453125,0.7563674449920654,0.1572392880916595,0.1422014087438583,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5056034326553345,0.050000000745058,0.0486919693648815,293.039306640625,297.1499938964844,293.1499938964844,0.0347770266234874,-889.8582153320312,304.1383361816406,0.6059116721153259,0.080498106777668,0.0567301511764526,293.0967102050781,297.1499938964844,293.1499938964844,0.2777106761932373,-5442.7236328125,304.16796875,0.9990000128746032,0.4457406997680664,0.3461959064006805,293.2204895019531,297.1499938964844,293.1499938964844,0.0030808316078037,-1167.072265625,295.34521484375,0.5056034326553345,0.050000000745058,0.2309737503528595,291.1628112792969,291.1499938964844,263.1499938964844,261.541259765625,280.79052734375,293.4388427734375,291.1617431640625,1.0,0.2265424579381942,0.754076361656189,0.754076361656189,1.0,1.0,-0.98982572555542,0.4135793447494507,0.576246440410614,0.165567860007286,0.0,0.0,0.4896361827850342,39.74911880493164,43.0,-7.167495727539063,-10325.2490234375,121.97846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,307.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.06640625,18000.0,0.0,0.0,0.2359565496444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349411427974701,0.4349463880062103,-5.235019671090413e-06,0.0,0.0002394659095443,0.0,0.0,23.627899169921875,0.0,0.0,0.0,0.348219633102417,4.0,0.0,1.0
668040,293.0965576171875,297.1499938964844,293.1499938964844,0.0967849791049957,-2231.620849609375,304.14453125,0.7563674449920654,0.1572392880916595,0.1422014087438583,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5056034326553345,0.050000000745058,0.0486919693648815,293.039306640625,297.1499938964844,293.1499938964844,0.0347770266234874,-889.8582153320312,304.1383361816406,0.6059116721153259,0.080498106777668,0.0567301511764526,293.0967102050781,297.1499938964844,293.1499938964844,0.2777106761932373,-5442.7236328125,304.16796875,0.9990000128746032,0.4457406997680664,0.3461959064006805,293.2204895019531,297.1499938964844,293.1499938964844,0.0030808316078037,-1167.072265625,295.34521484375,0.5056034326553345,0.050000000745058,0.2309737503528595,291.1628112792969,291.1499938964844,263.1499938964844,261.541259765625,280.79052734375,293.4388427734375,291.1617431640625,1.0,0.2265424579381942,0.754076361656189,0.754076361656189,1.0,1.0,-0.98982572555542,0.4135793447494507,0.576246440410614,0.165567860007286,0.0,0.0,0.4896361827850342,39.74911880493164,43.0,-7.167495727539063,-10325.2490234375,121.97846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,307.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.06640625,18000.0,0.0,0.0,0.2359565496444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349411427974701,0.4349463880062103,-5.235019671090413e-06,0.0,0.0002394659095443,0.0,0.0,23.627899169921875,0.0,0.0,0.0,0.348219633102417,4.0,0.0,1.0
668100,293.0959167480469,297.1499938964844,293.1499938964844,0.0974328368902206,-2243.739501953125,304.14434814453125,0.7572143077850342,0.1580403298139572,0.1429223120212555,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5053170323371887,0.050000000745058,0.0486960783600807,293.0386047363281,297.1499938964844,293.1499938964844,0.0361153669655323,-907.0890502929688,304.13800048828125,0.6096562743186951,0.0820372775197029,0.0578084178268909,293.0928649902344,297.1499938964844,293.1499938964844,0.278199166059494,-5451.86376953125,304.163818359375,0.9990000128746032,0.4471712410449981,0.3467596769332886,293.21826171875,297.1499938964844,293.1499938964844,0.0030770446173846,-1165.8641357421875,295.3358154296875,0.5053170323371887,0.050000000745058,0.2309932261705398,291.1580505371094,291.1499938964844,263.1499938964844,261.5434875488281,280.79107666015625,293.4395446777344,291.15679931640625,1.0,0.2270996123552322,0.7540544867515564,0.7540544867515564,1.0,1.0,-0.9926895499229432,0.4147752821445465,0.577914297580719,0.1663225889205932,0.0,0.0,0.4895689487457275,39.88914489746094,43.0,-10.99818229675293,-10345.2373046875,122.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,307.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16015625,18000.0,0.0,0.0,0.2359938472509384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343838095664978,0.434389054775238,-5.2301747928140685e-06,0.0,0.0002395037590758,0.0,0.0,23.57090187072754,0.0,0.0,0.0,0.3480171859264374,4.0,0.0,1.0
668160,293.0953369140625,297.1499938964844,293.1499938964844,0.0980938524007797,-2256.099609375,304.1441955566406,0.7576039433479309,0.1588433980941772,0.1436506360769271,294.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5047014355659485,0.050000000745058,0.0487049929797649,293.0379638671875,297.1499938964844,293.1499938964844,0.0374703966081142,-924.4415893554688,304.1377258300781,0.6128778457641602,0.0835757628083229,0.0588905587792396,293.0904541015625,297.1499938964844,293.1499938964844,0.2793487906455993,-5471.40185546875,304.1592102050781,0.9990000128746032,0.4483723640441894,0.3479785621166229,293.216064453125,297.1499938964844,293.1499938964844,0.0030738941859453,-1164.92236328125,295.3262023925781,0.5047014355659485,0.050000000745058,0.231035515666008,291.1526184082031,291.1499938964844,263.1499938964844,261.5456848144531,280.7934875488281,293.4437255859375,291.1512451171875,1.0,0.2279405295848846,0.7539775967597961,0.7539775967597961,1.0,1.0,-0.9963863492012024,0.416323572397232,0.5800628066062927,0.1672646254301071,0.0,0.0,0.4899377822875976,40.16099548339844,46.0,-13.589961051940918,-10373.2314453125,124.22190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,307.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.2360178232192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434492290019989,0.4344975352287292,-5.228514055488631e-06,0.0,0.0002395280898781,0.0,0.0,23.57173538208008,0.0,0.0,0.0,0.3480224013328552,4.0,0.0,1.0
668220,293.09423828125,297.1499938964844,293.1499938964844,0.0994371846318245,-2281.175537109375,304.1438903808594,0.7571848630905151,0.1604473739862442,0.1451202183961868,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5026384592056274,0.050000000745058,0.04873563721776,293.0368347167969,297.1499938964844,293.1499938964844,0.040206179022789,-959.3035888671876,304.13726806640625,0.6178696751594543,0.0866411551833152,0.0610586628317832,293.0896301269531,297.1499938964844,293.1499938964844,0.2833873033523559,-5537.53564453125,304.1494140625,0.9990000128746032,0.4500590562820434,0.3521341979503631,293.2118225097656,297.1499938964844,293.1499938964844,0.0030690191779285,-1163.6007080078125,295.30712890625,0.5026384592056274,0.050000000745058,0.2311808764934539,291.1409912109375,291.1499938964844,263.1499938964844,261.550048828125,280.80255126953125,293.4610595703125,291.1395874023437,1.0,0.230364978313446,0.7538238763809204,0.7538238763809204,1.0,1.0,-1.0059505701065063,0.420360654592514,0.5855898857116699,0.1696485728025436,0.0,0.0,0.4919140636920929,41.05574035644531,49.0,-15.965737342834473,-10449.904296875,128.03871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,307.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59375,18000.0,0.0,0.0,0.2361322492361068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366801381111145,0.4366853535175323,-5.235179742157925e-06,0.0,0.0002396442141616,0.0,0.0,23.747045516967773,0.0,0.0,0.0,0.3486566245555877,4.0,0.0,1.0
668280,293.09423828125,297.1499938964844,293.1499938964844,0.0994371846318245,-2281.175537109375,304.1438903808594,0.7571848630905151,0.1604473739862442,0.1451202183961868,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5026384592056274,0.050000000745058,0.04873563721776,293.0368347167969,297.1499938964844,293.1499938964844,0.040206179022789,-959.3035888671876,304.13726806640625,0.6178696751594543,0.0866411551833152,0.0610586628317832,293.0896301269531,297.1499938964844,293.1499938964844,0.2833873033523559,-5537.53564453125,304.1494140625,0.9990000128746032,0.4500590562820434,0.3521341979503631,293.2118225097656,297.1499938964844,293.1499938964844,0.0030690191779285,-1163.6007080078125,295.30712890625,0.5026384592056274,0.050000000745058,0.2311808764934539,291.1409912109375,291.1499938964844,263.1499938964844,261.550048828125,280.80255126953125,293.4610595703125,291.1395874023437,1.0,0.230364978313446,0.7538238763809204,0.7538238763809204,1.0,1.0,-1.0059505701065063,0.420360654592514,0.5855898857116699,0.1696485728025436,0.0,0.0,0.4919140636920929,41.05574035644531,49.0,-15.965737342834473,-10449.904296875,128.03871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,307.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59375,18000.0,0.0,0.0,0.2361322492361068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366801381111145,0.4366853535175323,-5.235179742157925e-06,0.0,0.0002396442141616,0.0,0.0,23.747045516967773,0.0,0.0,0.0,0.3486566245555877,4.0,0.0,1.0
668340,293.0933837890625,297.1499938964844,293.1499938964844,0.100791610777378,-2306.381591796875,304.1436767578125,0.7554592490196228,0.1620375365018844,0.1465942561626434,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.499715119600296,0.050000000745058,0.0487811043858528,293.0360107421875,297.1499938964844,293.1499938964844,0.0429450124502182,-994.1387329101562,304.136962890625,0.6213956475257874,0.0896781161427497,0.0632204338908195,293.0936279296875,297.1499938964844,293.1499938964844,0.2894001007080078,-5633.9111328125,304.1396179199219,0.9990000128746032,0.450785368680954,0.3582101762294769,293.2079162597656,297.1499938964844,293.1499938964844,0.0030655509326606,-1162.806884765625,295.2886047363281,0.499715119600296,0.050000000745058,0.2313965559005737,291.1293029785156,291.1499938964844,263.1499938964844,261.5542907714844,280.8160705566406,293.4884948730469,291.1279602050781,1.0,0.2336170673370361,0.7536701560020447,0.7536701560020447,1.0,1.0,-1.017919659614563,0.4254494309425354,0.5924702286720276,0.1725815236568451,0.0,0.0,0.4954639375209808,42.3559684753418,52.0,-16.230369567871094,-10549.05859375,133.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,307.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.255859375,18000.0,0.0,0.0,0.2364939451217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441392570734024,0.4413978159427643,-5.255031283013523e-06,0.0,0.0002400113007752,0.0,0.0,24.14908790588379,0.0,0.0,0.0,0.3501003980636596,4.0,0.0,1.0
668400,293.0933837890625,297.1499938964844,293.1499938964844,0.100791610777378,-2306.381591796875,304.1436767578125,0.7554592490196228,0.1620375365018844,0.1465942561626434,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.499715119600296,0.050000000745058,0.0487811043858528,293.0360107421875,297.1499938964844,293.1499938964844,0.0429450124502182,-994.1387329101562,304.136962890625,0.6213956475257874,0.0896781161427497,0.0632204338908195,293.0936279296875,297.1499938964844,293.1499938964844,0.2894001007080078,-5633.9111328125,304.1396179199219,0.9990000128746032,0.450785368680954,0.3582101762294769,293.2079162597656,297.1499938964844,293.1499938964844,0.0030655509326606,-1162.806884765625,295.2886047363281,0.499715119600296,0.050000000745058,0.2313965559005737,291.1293029785156,291.1499938964844,263.1499938964844,261.5542907714844,280.8160705566406,293.4884948730469,291.1279602050781,1.0,0.2336170673370361,0.7536701560020447,0.7536701560020447,1.0,1.0,-1.017919659614563,0.4254494309425354,0.5924702286720276,0.1725815236568451,0.0,0.0,0.4954639375209808,42.3559684753418,52.0,-16.230369567871094,-10549.05859375,133.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,307.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.255859375,18000.0,0.0,0.0,0.2364939451217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441392570734024,0.4413978159427643,-5.255031283013523e-06,0.0,0.0002400113007752,0.0,0.0,24.14908790588379,0.0,0.0,0.0,0.3501003980636596,4.0,0.0,1.0
668460,293.0927124023437,297.1499938964844,293.1499938964844,0.1021405383944511,-2331.39404296875,304.1435241699219,0.7527604699134827,0.1636049747467041,0.1480614691972732,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.4961931705474853,0.050000000745058,0.0488391108810901,293.03546142578125,297.1499938964844,293.1499938964844,0.0456569343805313,-1028.7164306640625,304.13677978515625,0.623831033706665,0.0926751717925071,0.0653653070330619,293.10174560546875,297.1499938964844,293.1499938964844,0.2970171868801117,-5754.271484375,304.1304016113281,0.9990000128746032,0.4505748450756073,0.3658144474029541,293.2043151855469,297.1499938964844,293.1499938964844,0.0030631015542894,-1162.36083984375,295.27099609375,0.4961931705474853,0.050000000745058,0.2316717207431793,291.11834716796875,291.1499938964844,263.1499938964844,261.55841064453125,280.8336486816406,293.5244140625,291.1171875,1.0,0.2375274449586868,0.7534011006355286,0.7534011006355286,1.0,1.0,-1.0317814350128174,0.4313604831695556,0.6004209518432617,0.1759260445833206,0.0,0.0,0.5004259943962097,43.998268127441406,55.0,-15.132725715637209,-10665.619140625,139.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211486816406,307.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17943.794921875,18000.0,0.0,0.0,0.2372616231441497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484825730323791,0.4484878480434418,-5.287894055072684e-06,0.0,0.0002407903957646,0.0,0.0,24.77337646484375,0.0,0.0,0.0,0.352319598197937,4.0,0.0,1.0
668520,293.0927124023437,297.1499938964844,293.1499938964844,0.1021405383944511,-2331.39404296875,304.1435241699219,0.7527604699134827,0.1636049747467041,0.1480614691972732,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.4961931705474853,0.050000000745058,0.0488391108810901,293.03546142578125,297.1499938964844,293.1499938964844,0.0456569343805313,-1028.7164306640625,304.13677978515625,0.623831033706665,0.0926751717925071,0.0653653070330619,293.10174560546875,297.1499938964844,293.1499938964844,0.2970171868801117,-5754.271484375,304.1304016113281,0.9990000128746032,0.4505748450756073,0.3658144474029541,293.2043151855469,297.1499938964844,293.1499938964844,0.0030631015542894,-1162.36083984375,295.27099609375,0.4961931705474853,0.050000000745058,0.2316717207431793,291.11834716796875,291.1499938964844,263.1499938964844,261.55841064453125,280.8336486816406,293.5244140625,291.1171875,1.0,0.2375274449586868,0.7534011006355286,0.7534011006355286,1.0,1.0,-1.0317814350128174,0.4313604831695556,0.6004209518432617,0.1759260445833206,0.0,0.0,0.5004259943962097,43.998268127441406,55.0,-15.132725715637209,-10665.619140625,139.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211486816406,307.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17943.794921875,18000.0,0.0,0.0,0.2372616231441497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484825730323791,0.4484878480434418,-5.287894055072684e-06,0.0,0.0002407903957646,0.0,0.0,24.77337646484375,0.0,0.0,0.0,0.352319598197937,4.0,0.0,1.0
