time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.09228515625,297.1499938964844,293.1499938964844,0.1034726127982139,-2355.999267578125,304.1434631347656,0.7493746876716614,0.1651449054479599,0.1495149284601211,294.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4922649562358856,0.050000000745058,0.0489078611135482,293.03521728515625,297.1499938964844,293.1499938964844,0.0483213327825069,-1062.8724365234375,304.1367492675781,0.6254269480705261,0.0956251174211502,0.0674861147999763,293.11328125,297.1499938964844,293.1499938964844,0.3059337139129638,-5893.46728515625,304.1221008300781,0.9990000128746032,0.4494628012180328,0.3746259808540344,293.2010498046875,297.1499938964844,293.1499938964844,0.0030614051502197,-1162.1397705078125,295.254638671875,0.4922649562358856,0.050000000745058,0.2319978326559066,291.1087341308594,291.1499938964844,263.1499938964844,261.5624694824219,280.8544616699219,293.5679931640625,291.1077575683594,1.0,0.2419589459896087,0.7531319856643677,0.7531319856643677,1.0,1.0,-1.0471208095550537,0.4379349946975708,0.6091858744621277,0.1795984804630279,0.0,0.0,0.5065886974334717,45.9326171875,58.0,-13.320721626281738,-10795.431640625,146.98922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,307.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8359375,18000.0,0.0,0.0,0.2385530918836593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577165246009826,0.45772185921669,-5.3333596952143125e-06,0.0,0.0002421010576654,0.0,0.0,25.61121368408203,0.0,0.0,0.0,0.3552585244178772,4.0,0.0,1.0
668640,293.09228515625,297.1499938964844,293.1499938964844,0.1034726127982139,-2355.999267578125,304.1434631347656,0.7493746876716614,0.1651449054479599,0.1495149284601211,294.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4922649562358856,0.050000000745058,0.0489078611135482,293.03521728515625,297.1499938964844,293.1499938964844,0.0483213327825069,-1062.8724365234375,304.1367492675781,0.6254269480705261,0.0956251174211502,0.0674861147999763,293.11328125,297.1499938964844,293.1499938964844,0.3059337139129638,-5893.46728515625,304.1221008300781,0.9990000128746032,0.4494628012180328,0.3746259808540344,293.2010498046875,297.1499938964844,293.1499938964844,0.0030614051502197,-1162.1397705078125,295.254638671875,0.4922649562358856,0.050000000745058,0.2319978326559066,291.1087341308594,291.1499938964844,263.1499938964844,261.5624694824219,280.8544616699219,293.5679931640625,291.1077575683594,1.0,0.2419589459896087,0.7531319856643677,0.7531319856643677,1.0,1.0,-1.0471208095550537,0.4379349946975708,0.6091858744621277,0.1795984804630279,0.0,0.0,0.5065886974334717,45.9326171875,58.0,-13.320721626281738,-10795.431640625,146.98922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,307.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8359375,18000.0,0.0,0.0,0.2385530918836593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577165246009826,0.45772185921669,-5.3333596952143125e-06,0.0,0.0002421010576654,0.0,0.0,25.61121368408203,0.0,0.0,0.0,0.3552585244178772,4.0,0.0,1.0
668700,293.0921325683594,297.1499938964844,293.1499938964844,0.1041304096579551,-2368.1142578125,304.1434631347656,0.7475038766860962,0.1659041345119476,0.1502353698015213,294.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.4901906251907348,0.050000000745058,0.0489457361400127,293.03521728515625,297.1499938964844,293.1499938964844,0.0496318824589252,-1079.7615966796875,304.13677978515625,0.6259752511978149,0.0970813855528831,0.0685361921787262,293.1201171875,297.1499938964844,293.1499938964844,0.3107921481132507,-5968.67724609375,304.11834716796875,0.9990000128746032,0.448585957288742,0.3793932795524597,293.1995544433594,297.1499938964844,293.1499938964844,0.0030608042143285,-1162.09716796875,295.2469482421875,0.4901906251907348,0.050000000745058,0.2321775108575821,291.1044921875,291.1499938964844,263.1499938964844,261.5644226074219,280.8659362792969,293.59246826171875,291.1036376953125,1.0,0.2443308234214782,0.7529973983764648,0.7529973983764648,1.0,1.0,-1.0552287101745603,0.4414226114749908,0.6138060688972473,0.181530088186264,0.0,0.0,0.51004958152771,46.99481201171875,58.0,-12.238847732543944,-10864.224609375,151.05499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,307.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.92578125,18000.0,0.0,0.0,0.2394177764654159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630538821220398,0.4630592465400696,-5.360615432437044e-06,0.0,0.0002429785963613,0.0,0.0,26.106931686401367,0.0,0.0,0.0,0.3569770753383636,4.0,0.0,1.0
668760,293.092041015625,297.1499938964844,293.1499938964844,0.1047817841172218,-2380.0869140625,304.1434631347656,0.7455502152442932,0.166656345129013,0.1509514302015304,294.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.4880550801753998,0.050000000745058,0.0489857047796249,293.0352478027344,297.1499938964844,293.1499938964844,0.0509281232953071,-1096.53125,304.1368103027344,0.6263901591300964,0.0985311716794967,0.0695803165435791,293.1275634765625,297.1499938964844,293.1499938964844,0.3158754408359527,-6046.93798828125,304.1148681640625,0.9990000128746032,0.4475007355213165,0.3843595087528229,293.1980895996094,297.1499938964844,293.1499938964844,0.0030603585764765,-1162.093505859375,295.2396850585937,0.4880550801753998,0.050000000745058,0.2323670983314514,291.1007080078125,291.1499938964844,263.1499938964844,261.5663757324219,280.8782653808594,293.6185607910156,291.0999755859375,1.0,0.2467885762453079,0.7528132200241089,0.7528132200241089,1.0,1.0,-1.06357741355896,0.4450157880783081,0.6185616850852966,0.1835060715675354,0.0,0.0,0.5137171149253845,48.113582611083984,46.0,-11.02216911315918,-10935.0498046875,155.34217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,307.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.513671875,18000.0,0.0,0.0,0.2404345571994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688178598880768,0.4688232541084289,-5.390756541601149e-06,0.0,0.000244010501774,0.0,0.0,26.65147018432617,0.0,0.0,0.0,0.3588478565216064,4.0,0.0,1.0
668820,293.0917358398437,297.1499938964844,293.1499938964844,0.1058848947286605,-2400.06591796875,304.1438293457031,0.7489618062973022,0.1681888401508331,0.1523002535104751,294.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4889537096023559,0.050000000745058,0.0489687211811542,293.0327453613281,297.1499938964844,293.1499938964844,0.0536012835800647,-1131.2183837890625,304.1367492675781,0.6337260603904724,0.101932980120182,0.0718227177858352,293.1380310058594,297.1499938964844,293.1499938964844,0.3143588006496429,-6017.71875,304.1297607421875,0.9990000128746032,0.4459215700626373,0.3822636604309082,293.1950988769531,297.1499938964844,293.1499938964844,0.0030540712177753,-1159.4141845703125,295.2351379394531,0.4889537096023559,0.050000000745058,0.2322865426540374,291.1064147949219,291.1499938964844,263.1499938964844,261.5702209472656,280.9008483886719,293.6523742675781,291.1094055175781,1.0,0.2458934932947158,0.7524447441101074,0.7524447441101074,1.0,1.0,-1.0652636289596558,0.4455791413784027,0.6196844577789307,0.1841861456632614,0.0,0.0,0.5195581912994385,47.71282958984375,34.0,15.187592506408691,-10994.59375,155.07794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,307.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.142578125,18000.0,0.0,0.0,0.2428035885095596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801317155361175,0.4801371693611145,-5.455840437207371e-06,0.0,0.000246414769208,0.0,0.0,27.76515769958496,0.0,0.0,0.0,0.3625704348087311,4.0,0.0,1.0
668880,293.0917358398437,297.1499938964844,293.1499938964844,0.1058848947286605,-2400.06591796875,304.1438293457031,0.7489618062973022,0.1681888401508331,0.1523002535104751,294.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4889537096023559,0.050000000745058,0.0489687211811542,293.0327453613281,297.1499938964844,293.1499938964844,0.0536012835800647,-1131.2183837890625,304.1367492675781,0.6337260603904724,0.101932980120182,0.0718227177858352,293.1380310058594,297.1499938964844,293.1499938964844,0.3143588006496429,-6017.71875,304.1297607421875,0.9990000128746032,0.4459215700626373,0.3822636604309082,293.1950988769531,297.1499938964844,293.1499938964844,0.0030540712177753,-1159.4141845703125,295.2351379394531,0.4889537096023559,0.050000000745058,0.2322865426540374,291.1064147949219,291.1499938964844,263.1499938964844,261.5702209472656,280.9008483886719,293.6523742675781,291.1094055175781,1.0,0.2458934932947158,0.7524447441101074,0.7524447441101074,1.0,1.0,-1.0652636289596558,0.4455791413784027,0.6196844577789307,0.1841861456632614,0.0,0.0,0.5195581912994385,47.71282958984375,34.0,15.187592506408691,-10994.59375,155.07794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,307.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.142578125,18000.0,0.0,0.0,0.2428035885095596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801317155361175,0.4801371693611145,-5.455840437207371e-06,0.0,0.000246414769208,0.0,0.0,27.76515769958496,0.0,0.0,0.0,0.3625704348087311,4.0,0.0,1.0
668940,293.0912170410156,297.1499938964844,293.1499938964844,0.1067230999469757,-2414.75439453125,304.1444702148437,0.7594630718231201,0.1697698533535003,0.1536099165678024,294.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4946077167987823,0.050000000745058,0.0488662309944629,293.0331115722656,297.1499938964844,293.1499938964844,0.0559975281357765,-1162.3077392578125,304.13720703125,0.6468558311462402,0.1048439294099807,0.0739787891507148,293.1293640136719,297.1499938964844,293.1499938964844,0.3015597760677337,-5812.2373046875,304.15802001953125,0.9990000128746032,0.447933554649353,0.3693316280841827,293.1919250488281,297.1499938964844,293.1499938964844,0.0030393493361771,-1152.4840087890625,295.2503356933594,0.4946077167987823,0.050000000745058,0.2318003624677658,291.1385498046875,291.1499938964844,263.1499938964844,261.57391357421875,280.9026794433594,293.6346435546875,291.1426696777344,1.0,0.24049112200737,0.752076268196106,0.752076268196106,1.0,1.0,-1.0531998872756958,0.4400775730609894,0.613122284412384,0.1818651854991912,0.0,0.0,0.519037663936615,44.97709274291992,37.0,39.900352478027344,-10931.2568359375,146.89175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006225585937,307.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.232421875,18000.0,0.0,0.0,0.2451124489307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828292727470398,0.4828347563743591,-5.487170710694045e-06,0.0,0.0002487579768057,0.0,0.0,28.10383415222168,0.0,0.0,0.0,0.3636533617973327,4.0,0.0,1.0
669000,293.0912170410156,297.1499938964844,293.1499938964844,0.1067230999469757,-2414.75439453125,304.1444702148437,0.7594630718231201,0.1697698533535003,0.1536099165678024,294.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4946077167987823,0.050000000745058,0.0488662309944629,293.0331115722656,297.1499938964844,293.1499938964844,0.0559975281357765,-1162.3077392578125,304.13720703125,0.6468558311462402,0.1048439294099807,0.0739787891507148,293.1293640136719,297.1499938964844,293.1499938964844,0.3015597760677337,-5812.2373046875,304.15802001953125,0.9990000128746032,0.447933554649353,0.3693316280841827,293.1919250488281,297.1499938964844,293.1499938964844,0.0030393493361771,-1152.4840087890625,295.2503356933594,0.4946077167987823,0.050000000745058,0.2318003624677658,291.1385498046875,291.1499938964844,263.1499938964844,261.57391357421875,280.9026794433594,293.6346435546875,291.1426696777344,1.0,0.24049112200737,0.752076268196106,0.752076268196106,1.0,1.0,-1.0531998872756958,0.4400775730609894,0.613122284412384,0.1818651854991912,0.0,0.0,0.519037663936615,44.97709274291992,37.0,39.900352478027344,-10931.2568359375,146.89175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7006225585937,307.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.232421875,18000.0,0.0,0.0,0.2451124489307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828292727470398,0.4828347563743591,-5.487170710694045e-06,0.0,0.0002487579768057,0.0,0.0,28.10383415222168,0.0,0.0,0.0,0.3636533617973327,4.0,0.0,1.0
669060,293.0906677246094,297.1499938964844,293.1499938964844,0.1076696291565895,-2431.558349609375,304.14471435546875,0.767762303352356,0.1713673770427703,0.1549790650606155,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4985871613025665,0.050000000745058,0.0487991273403167,293.0345764160156,297.1499938964844,293.1499938964844,0.0579303614795208,-1187.582275390625,304.1382141113281,0.6571505665779114,0.1075030490756034,0.0757301375269889,293.1093444824219,297.1499938964844,293.1499938964844,0.2924681603908539,-5668.89599609375,304.16998291015625,0.9990000128746032,0.4525147080421448,0.3606113791465759,293.1885070800781,297.1499938964844,293.1499938964844,0.0030270854476839,-1146.7998046875,295.2635803222656,0.4985871613025665,0.050000000745058,0.2314820438623428,291.165283203125,291.1499938964844,263.1499938964844,261.5774841308594,280.8873291015625,293.5919189453125,291.1663513183594,1.0,0.2374881953001022,0.7518593072891235,0.7518593072891235,1.0,1.0,-1.0460108518600464,0.4367655813694,0.609245240688324,0.1805910319089889,0.0,0.0,0.5148865580558777,43.19660568237305,40.0,28.176420211791992,-10857.7724609375,141.82553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089538574219,307.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5859375,18000.0,0.0,0.0,0.2468304485082626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773041307926178,0.4773095846176147,-5.468319614010397e-06,0.0,0.0002505015290807,0.0,0.0,27.608692169189453,0.0,0.0,0.0,0.3620177507400512,4.0,0.0,1.0
669120,293.0906677246094,297.1499938964844,293.1499938964844,0.1076696291565895,-2431.558349609375,304.14471435546875,0.767762303352356,0.1713673770427703,0.1549790650606155,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4985871613025665,0.050000000745058,0.0487991273403167,293.0345764160156,297.1499938964844,293.1499938964844,0.0579303614795208,-1187.582275390625,304.1382141113281,0.6571505665779114,0.1075030490756034,0.0757301375269889,293.1093444824219,297.1499938964844,293.1499938964844,0.2924681603908539,-5668.89599609375,304.16998291015625,0.9990000128746032,0.4525147080421448,0.3606113791465759,293.1885070800781,297.1499938964844,293.1499938964844,0.0030270854476839,-1146.7998046875,295.2635803222656,0.4985871613025665,0.050000000745058,0.2314820438623428,291.165283203125,291.1499938964844,263.1499938964844,261.5774841308594,280.8873291015625,293.5919189453125,291.1663513183594,1.0,0.2374881953001022,0.7518593072891235,0.7518593072891235,1.0,1.0,-1.0460108518600464,0.4367655813694,0.609245240688324,0.1805910319089889,0.0,0.0,0.5148865580558777,43.19660568237305,40.0,28.176420211791992,-10857.7724609375,141.82553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089538574219,307.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5859375,18000.0,0.0,0.0,0.2468304485082626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773041307926178,0.4773095846176147,-5.468319614010397e-06,0.0,0.0002505015290807,0.0,0.0,27.608692169189453,0.0,0.0,0.0,0.3620177507400512,4.0,0.0,1.0
669180,293.090087890625,297.1499938964844,293.1499938964844,0.1088742390275001,-2453.43896484375,304.1444702148437,0.7730749249458313,0.1729859709739685,0.1563957631587982,293.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5005165338516235,0.050000000745058,0.048768188804388,293.0346069335937,297.1499938964844,293.1499938964844,0.0602554343640804,-1218.610107421875,304.1382751464844,0.6656357645988464,0.1104191094636917,0.077718086540699,293.0932006835937,297.1499938964844,293.1499938964844,0.2882306575775146,-5603.93701171875,304.170166015625,0.9990000128746032,0.4568307995796203,0.3565212786197662,293.1847229003906,297.1499938964844,293.1499938964844,0.0030224125366657,-1144.9794921875,295.26220703125,0.5005165338516235,0.050000000745058,0.2313352972269058,291.16748046875,291.1499938964844,263.1499938964844,261.5809631347656,280.877197265625,293.5662536621094,291.1672668457031,1.0,0.2363375723361969,0.7516424059867859,0.7516424059867859,1.0,1.0,-1.0449730157852173,0.4361801743507385,0.6087928414344788,0.1806105673313141,0.0,0.0,0.5122910141944885,42.406394958496094,43.0,7.084609031677246,-10834.009765625,140.1515350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,307.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.29296875,18000.0,0.0,0.0,0.247931107878685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472198873758316,0.4722042977809906,-5.438082553155255e-06,0.0,0.0002516185631975,0.0,0.0,27.100814819335938,0.0,0.0,0.0,0.3603345155715942,4.0,0.0,1.0
669240,293.090087890625,297.1499938964844,293.1499938964844,0.1088742390275001,-2453.43896484375,304.1444702148437,0.7730749249458313,0.1729859709739685,0.1563957631587982,293.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5005165338516235,0.050000000745058,0.048768188804388,293.0346069335937,297.1499938964844,293.1499938964844,0.0602554343640804,-1218.610107421875,304.1382751464844,0.6656357645988464,0.1104191094636917,0.077718086540699,293.0932006835937,297.1499938964844,293.1499938964844,0.2882306575775146,-5603.93701171875,304.170166015625,0.9990000128746032,0.4568307995796203,0.3565212786197662,293.1847229003906,297.1499938964844,293.1499938964844,0.0030224125366657,-1144.9794921875,295.26220703125,0.5005165338516235,0.050000000745058,0.2313352972269058,291.16748046875,291.1499938964844,263.1499938964844,261.5809631347656,280.877197265625,293.5662536621094,291.1672668457031,1.0,0.2363375723361969,0.7516424059867859,0.7516424059867859,1.0,1.0,-1.0449730157852173,0.4361801743507385,0.6087928414344788,0.1806105673313141,0.0,0.0,0.5122910141944885,42.406394958496094,43.0,7.084609031677246,-10834.009765625,140.1515350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,307.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.29296875,18000.0,0.0,0.0,0.247931107878685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472198873758316,0.4722042977809906,-5.438082553155255e-06,0.0,0.0002516185631975,0.0,0.0,27.100814819335938,0.0,0.0,0.0,0.3603345155715942,4.0,0.0,1.0
669300,293.0897827148437,297.1499938964844,293.1499938964844,0.1095169186592102,-2465.134521484375,304.1443176269531,0.7748122215270996,0.1738042384386062,0.1571223437786102,293.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.500857412815094,0.050000000745058,0.0487628243863582,293.0345153808594,297.1499938964844,293.1499938964844,0.0614623054862022,-1234.864501953125,304.1382141113281,0.6691566705703735,0.1118980944156646,0.0787446126341819,293.087158203125,297.1499938964844,293.1499938964844,0.2874287366867065,-5592.49560546875,304.1679382324219,0.9990000128746032,0.4587401151657104,0.3558083474636078,293.1827392578125,297.1499938964844,293.1499938964844,0.0030217261519283,-1144.795166015625,295.26043701171875,0.500857412815094,0.050000000745058,0.2313098460435867,291.1658935546875,291.1499938964844,263.1499938964844,261.5826416015625,280.8746337890625,293.5604248046875,291.1653747558594,1.0,0.2363406419754028,0.7515339255332947,0.7515339255332947,1.0,1.0,-1.0461838245391846,0.4366642534732818,0.6095195412635803,0.1809530854225158,0.0,0.0,0.5113842487335205,42.28734970092773,43.0,0.4258403778076172,-10838.95703125,140.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011474609375,307.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.666015625,18000.0,0.0,0.0,0.2483038604259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703939259052276,0.4703993499279022,-5.426484221970895e-06,0.0,0.0002519968547858,0.0,0.0,26.91869735717773,0.0,0.0,0.0,0.3597191572189331,4.0,0.0,1.0
669360,293.0895080566406,297.1499938964844,293.1499938964844,0.1101822927594184,-2477.24951171875,304.1441345214844,0.775989830493927,0.174625813961029,0.1578584760427475,293.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5008244514465332,0.050000000745058,0.0487633310258388,293.0344543457031,297.1499938964844,293.1499938964844,0.0626811385154724,-1251.377685546875,304.1381225585937,0.6721828579902649,0.1133781000971794,0.079778753221035,293.0825500488281,297.1499938964844,293.1499938964844,0.2874128222465515,-5593.51513671875,304.1647033691406,0.9990000128746032,0.4604428112506866,0.355877161026001,293.18072509765625,297.1499938964844,293.1499938964844,0.0030218556057661,-1144.9769287109375,295.2580871582031,0.5008244514465332,0.050000000745058,0.2313122451305389,291.16290283203125,291.1499938964844,263.1499938964844,261.58428955078125,280.87335205078125,293.55877685546875,291.1620483398437,1.0,0.2366803437471389,0.7514529824256897,0.7514529824256897,1.0,1.0,-1.048393964767456,0.4376039505004883,0.6107900142669678,0.1814835965633392,0.0,0.0,0.5108156204223633,42.32843780517578,46.0,-4.996595859527588,-10852.8701171875,140.8975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385925292969,307.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.236328125,18000.0,0.0,0.0,0.2485894411802292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690568745136261,0.4690622687339782,-5.417352440417744e-06,0.0,0.0002522866707295,0.0,0.0,26.781953811645508,0.0,0.0,0.0,0.3592588901519775,4.0,0.0,1.0
669420,293.0889587402344,297.1499938964844,293.1499938964844,0.1115638464689254,-2502.39794921875,304.143798828125,0.7768488526344299,0.17626953125,0.1593490540981292,293.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.4997813105583191,0.050000000745058,0.0487798005342483,293.03436279296875,297.1499938964844,293.1499938964844,0.0651295259594917,-1284.8304443359375,304.13800048828125,0.6768325567245483,0.116323284804821,0.0818524956703186,293.0776062011719,297.1499938964844,293.1499938964844,0.2894726693630218,-5628.41259765625,304.1563415527344,0.9990000128746032,0.4631619453430176,0.3580684065818786,293.1767272949219,297.1499938964844,293.1499938964844,0.003024295438081,-1146.2945556640625,295.25213623046875,0.4997813105583191,0.050000000745058,0.2313903719186782,291.15362548828125,291.1499938964844,263.1499938964844,261.58746337890625,280.87420654296875,293.56622314453125,291.15240478515625,1.0,0.238241046667099,0.751291036605835,0.751291036605835,1.0,1.0,-1.0554144382476809,0.4406658709049225,0.6147485971450806,0.183012455701828,0.0,0.0,0.5109241008758545,42.83201599121094,49.0,-12.14816665649414,-10906.521484375,143.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076232910156,307.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.2490016669034958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682787954807281,0.4682842195034027,-5.408666311268462e-06,0.0,0.0002527050382923,0.0,0.0,26.68825340270996,0.0,0.0,0.0,0.3589493632316589,4.0,0.0,1.0
669480,293.0889587402344,297.1499938964844,293.1499938964844,0.1115638464689254,-2502.39794921875,304.143798828125,0.7768488526344299,0.17626953125,0.1593490540981292,293.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.4997813105583191,0.050000000745058,0.0487798005342483,293.03436279296875,297.1499938964844,293.1499938964844,0.0651295259594917,-1284.8304443359375,304.13800048828125,0.6768325567245483,0.116323284804821,0.0818524956703186,293.0776062011719,297.1499938964844,293.1499938964844,0.2894726693630218,-5628.41259765625,304.1563415527344,0.9990000128746032,0.4631619453430176,0.3580684065818786,293.1767272949219,297.1499938964844,293.1499938964844,0.003024295438081,-1146.2945556640625,295.25213623046875,0.4997813105583191,0.050000000745058,0.2313903719186782,291.15362548828125,291.1499938964844,263.1499938964844,261.58746337890625,280.87420654296875,293.56622314453125,291.15240478515625,1.0,0.238241046667099,0.751291036605835,0.751291036605835,1.0,1.0,-1.0554144382476809,0.4406658709049225,0.6147485971450806,0.183012455701828,0.0,0.0,0.5109241008758545,42.83201599121094,49.0,-12.14816665649414,-10906.521484375,143.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076232910156,307.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.2490016669034958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682787954807281,0.4682842195034027,-5.408666311268462e-06,0.0,0.0002527050382923,0.0,0.0,26.68825340270996,0.0,0.0,0.0,0.3589493632316589,4.0,0.0,1.0
669540,293.0885314941406,297.1499938964844,293.1499938964844,0.112976461648941,-2528.057373046875,304.1434936523437,0.7760311365127563,0.1778997182846069,0.1608479768037796,293.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4976827204227447,0.050000000745058,0.0488138943910598,293.0344543457031,297.1499938964844,293.1499938964844,0.0675582364201545,-1318.3511962890625,304.1379699707031,0.6798235177993774,0.1192299798130989,0.0839159935712814,293.0780334472656,297.1499938964844,293.1499938964844,0.2938852608203888,-5699.76171875,304.1468811035156,0.9990000128746032,0.464921087026596,0.3625597953796386,293.17291259765625,297.1499938964844,293.1499938964844,0.0030288537964224,-1148.4818115234375,295.2458801269531,0.4976827204227447,0.050000000745058,0.2315520942211151,291.1424865722656,291.1499938964844,263.1499938964844,261.5905456542969,280.87872314453125,293.58551025390625,291.1412048339844,1.0,0.2407818734645843,0.7511290907859802,0.7511290907859802,1.0,1.0,-1.0653151273727417,0.4450428187847137,0.6202723383903503,0.1850551217794418,0.0,0.0,0.5126661062240601,43.81560134887695,52.0,-15.167016983032228,-10989.259765625,148.02943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,307.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.853515625,18000.0,0.0,0.0,0.2493815720081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702013731002807,0.4702067971229553,-5.414597126218723e-06,0.0,0.0002530905767343,0.0,0.0,26.85392189025879,0.0,0.0,0.0,0.3595204353332519,4.0,0.0,1.0
669600,293.0885314941406,297.1499938964844,293.1499938964844,0.112976461648941,-2528.057373046875,304.1434936523437,0.7760311365127563,0.1778997182846069,0.1608479768037796,293.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4976827204227447,0.050000000745058,0.0488138943910598,293.0344543457031,297.1499938964844,293.1499938964844,0.0675582364201545,-1318.3511962890625,304.1379699707031,0.6798235177993774,0.1192299798130989,0.0839159935712814,293.0780334472656,297.1499938964844,293.1499938964844,0.2938852608203888,-5699.76171875,304.1468811035156,0.9990000128746032,0.464921087026596,0.3625597953796386,293.17291259765625,297.1499938964844,293.1499938964844,0.0030288537964224,-1148.4818115234375,295.2458801269531,0.4976827204227447,0.050000000745058,0.2315520942211151,291.1424865722656,291.1499938964844,263.1499938964844,261.5905456542969,280.87872314453125,293.58551025390625,291.1412048339844,1.0,0.2407818734645843,0.7511290907859802,0.7511290907859802,1.0,1.0,-1.0653151273727417,0.4450428187847137,0.6202723383903503,0.1850551217794418,0.0,0.0,0.5126661062240601,43.81560134887695,52.0,-15.167016983032228,-10989.259765625,148.02943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,307.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.853515625,18000.0,0.0,0.0,0.2493815720081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702013731002807,0.4702067971229553,-5.414597126218723e-06,0.0,0.0002530905767343,0.0,0.0,26.85392189025879,0.0,0.0,0.0,0.3595204353332519,4.0,0.0,1.0
669660,293.0883178710937,297.1499938964844,293.1499938964844,0.1143914461135864,-2553.681396484375,304.143310546875,0.7739083766937256,0.1795026957988739,0.1623392254114151,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4948039352893829,0.050000000745058,0.0488626956939697,293.0348205566406,297.1499938964844,293.1499938964844,0.069943681359291,-1351.5732421875,304.13800048828125,0.6814436316490173,0.1220838353037834,0.0859554335474968,293.0831604003906,297.1499938964844,293.1499938964844,0.3002102077007293,-5800.1376953125,304.13739013671875,0.9990000128746032,0.4657123386859894,0.3688921332359314,293.1693115234375,297.1499938964844,293.1499938964844,0.0030348780564963,-1151.227294921875,295.2401123046875,0.4948039352893829,0.050000000745058,0.2317835837602615,291.1311340332031,291.1499938964844,263.1499938964844,261.5934143066406,280.8871459960937,293.614501953125,291.12994384765625,1.0,0.2441073954105377,0.7508276104927063,0.7508276104927063,1.0,1.0,-1.0774890184402466,0.4504327774047851,0.6270563006401062,0.1875149607658386,0.0,0.0,0.515943706035614,45.19964218139648,55.0,-15.631879806518556,-11094.0,153.85337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,307.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.099609375,18000.0,0.0,0.0,0.2499284744262695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747418761253357,0.4747473001480102,-5.435384537122445e-06,0.0,0.0002536456449888,0.0,0.0,27.27668571472168,0.0,0.0,0.0,0.3609598278999328,4.0,0.0,1.0
669720,293.0883178710937,297.1499938964844,293.1499938964844,0.1143914461135864,-2553.681396484375,304.143310546875,0.7739083766937256,0.1795026957988739,0.1623392254114151,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4948039352893829,0.050000000745058,0.0488626956939697,293.0348205566406,297.1499938964844,293.1499938964844,0.069943681359291,-1351.5732421875,304.13800048828125,0.6814436316490173,0.1220838353037834,0.0859554335474968,293.0831604003906,297.1499938964844,293.1499938964844,0.3002102077007293,-5800.1376953125,304.13739013671875,0.9990000128746032,0.4657123386859894,0.3688921332359314,293.1693115234375,297.1499938964844,293.1499938964844,0.0030348780564963,-1151.227294921875,295.2401123046875,0.4948039352893829,0.050000000745058,0.2317835837602615,291.1311340332031,291.1499938964844,263.1499938964844,261.5934143066406,280.8871459960937,293.614501953125,291.12994384765625,1.0,0.2441073954105377,0.7508276104927063,0.7508276104927063,1.0,1.0,-1.0774890184402466,0.4504327774047851,0.6270563006401062,0.1875149607658386,0.0,0.0,0.515943706035614,45.19964218139648,55.0,-15.631879806518556,-11094.0,153.85337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,307.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.099609375,18000.0,0.0,0.0,0.2499284744262695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747418761253357,0.4747473001480102,-5.435384537122445e-06,0.0,0.0002536456449888,0.0,0.0,27.27668571472168,0.0,0.0,0.0,0.3609598278999328,4.0,0.0,1.0
669780,293.0882873535156,297.1499938964844,293.1499938964844,0.1157890483736991,-2578.901611328125,304.1432189941406,0.7708122134208679,0.181069478392601,0.1638114005327224,293.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4913639426231384,0.050000000745058,0.0489239282906055,293.0354309082031,297.1499938964844,293.1499938964844,0.0722732990980148,-1384.2772216796875,304.1381225585937,0.6819728016853333,0.1248786523938179,0.0879634097218513,293.0923156738281,297.1499938964844,293.1499938964844,0.3080852031707763,-5923.43798828125,304.1285095214844,0.9990000128746032,0.4655534923076629,0.3766865730285644,293.166015625,297.1499938964844,293.1499938964844,0.0030419623944908,-1154.3382568359375,295.2353820800781,0.4913639426231384,0.050000000745058,0.2320740669965744,291.1205749511719,291.1499938964844,263.1499938964844,261.5960388183594,280.899169921875,293.65191650390625,291.1195068359375,1.0,0.2480569630861282,0.7505261898040771,0.7505261898040771,1.0,1.0,-1.0914429426193235,0.4566184878349304,0.6348245143890381,0.1903697103261947,0.0,0.0,0.5205859541893005,46.92259216308594,58.0,-14.653684616088867,-11215.1064453125,160.91990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,307.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.669921875,18000.0,0.0,0.0,0.250808835029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817142188549042,0.4817197024822235,-5.4706820264982525e-06,0.0,0.0002545390743762,0.0,0.0,27.948110580444336,0.0,0.0,0.0,0.3632220923900604,4.0,0.0,1.0
669840,293.0882873535156,297.1499938964844,293.1499938964844,0.1157890483736991,-2578.901611328125,304.1432189941406,0.7708122134208679,0.181069478392601,0.1638114005327224,293.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4913639426231384,0.050000000745058,0.0489239282906055,293.0354309082031,297.1499938964844,293.1499938964844,0.0722732990980148,-1384.2772216796875,304.1381225585937,0.6819728016853333,0.1248786523938179,0.0879634097218513,293.0923156738281,297.1499938964844,293.1499938964844,0.3080852031707763,-5923.43798828125,304.1285095214844,0.9990000128746032,0.4655534923076629,0.3766865730285644,293.166015625,297.1499938964844,293.1499938964844,0.0030419623944908,-1154.3382568359375,295.2353820800781,0.4913639426231384,0.050000000745058,0.2320740669965744,291.1205749511719,291.1499938964844,263.1499938964844,261.5960388183594,280.899169921875,293.65191650390625,291.1195068359375,1.0,0.2480569630861282,0.7505261898040771,0.7505261898040771,1.0,1.0,-1.0914429426193235,0.4566184878349304,0.6348245143890381,0.1903697103261947,0.0,0.0,0.5205859541893005,46.92259216308594,58.0,-14.653684616088867,-11215.1064453125,160.91990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,307.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.669921875,18000.0,0.0,0.0,0.250808835029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817142188549042,0.4817197024822235,-5.4706820264982525e-06,0.0,0.0002545390743762,0.0,0.0,27.948110580444336,0.0,0.0,0.0,0.3632220923900604,4.0,0.0,1.0
669900,293.0883483886719,297.1499938964844,293.1499938964844,0.116477757692337,-2591.29541015625,304.1431884765625,0.7689961194992065,0.1818379908800125,0.1645382195711136,293.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4894863963127136,0.050000000745058,0.04895855858922,293.03582763671875,297.1499938964844,293.1499938964844,0.0734164342284202,-1400.411376953125,304.1382141113281,0.6819158792495728,0.1262564361095428,0.088955283164978,293.09820556640625,297.1499938964844,293.1499938964844,0.3125001490116119,-5991.95849609375,304.1243896484375,0.9990000128746032,0.4651306271553039,0.381023496389389,293.1644592285156,297.1499938964844,293.1499938964844,0.0030458297114819,-1155.9971923828125,295.23345947265625,0.4894863963127136,0.050000000745058,0.2322383224964141,291.1157531738281,291.1499938964844,263.1499938964844,261.5972595214844,280.9065246582031,293.6734313964844,291.1147766113281,1.0,0.2502201199531555,0.7503754496574402,0.7503754496574402,1.0,1.0,-1.098949670791626,0.4599452316761017,0.6390044093132019,0.1919303834438324,0.0,0.0,0.5233549475669861,47.89344024658203,58.0,-13.837105751037598,-11280.28125,164.86740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,307.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.505859375,18000.0,0.0,0.0,0.2514129877090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860309362411499,0.4860364496707916,-5.493524895427981e-06,0.0,0.0002551522338762,0.0,0.0,28.372953414916992,0.0,0.0,0.0,0.364640474319458,4.0,0.0,1.0
669960,293.0884704589844,297.1499938964844,293.1499938964844,0.1171580627560615,-2603.514892578125,304.1431884765625,0.7670520544052124,0.1825963109731674,0.1652580648660659,293.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4875258505344391,0.050000000745058,0.0489954836666584,293.0353088378906,297.1499938964844,293.1499938964844,0.0745874270796775,-1417.0010986328125,304.1382141113281,0.6817978620529175,0.1277995556592941,0.0899786949157714,293.1054382324219,297.1499938964844,293.1499938964844,0.3171765506267547,-6064.12109375,304.1205444335937,0.9990000128746032,0.4643686711788177,0.3855946362018585,293.1629638671875,297.1499938964844,293.1499938964844,0.0030498960986733,-1157.7152099609375,295.23193359375,0.4875258505344391,0.050000000745058,0.2324134856462478,291.1112976074219,291.1499938964844,263.1499938964844,261.5984191894531,280.9148254394531,293.6964111328125,291.11041259765625,1.0,0.2524895668029785,0.7501720786094666,0.7501720786094666,1.0,1.0,-1.1067827939987185,0.4634068310260772,0.6433759927749634,0.1935740262269973,0.0,0.0,0.526383638381958,48.92768096923828,61.0,-12.87276554107666,-11348.06640625,169.07537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,307.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17924.822265625,18000.0,0.0,0.0,0.2521427571773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908556342124939,0.490861177444458,-5.519715614354936e-06,0.0,0.0002558928390499,0.0,0.0,28.855180740356445,0.0,0.0,0.0,0.3662385046482086,4.0,0.0,1.0
670020,293.0888061523437,297.1499938964844,293.1499938964844,0.1184973865747451,-2627.514892578125,304.1432189941406,0.7630083560943604,0.1840854436159134,0.1666760444641113,293.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4834577143192291,0.050000000745058,0.0490739271044731,293.02880859375,297.1499938964844,293.1499938964844,0.07768265157938,-1461.19091796875,304.1369323730469,0.6831958293914795,0.132011592388153,0.0927360504865646,293.1259765625,297.1499938964844,293.1499938964844,0.3270308375358581,-6214.8798828125,304.1139831542969,0.9990000128746032,0.4613414406776428,0.3951297998428345,293.1600341796875,297.1499938964844,293.1499938964844,0.0030587017536163,-1161.3780517578125,295.2299499511719,0.4834577143192291,0.050000000745058,0.2327855825424194,291.10308837890625,291.1499938964844,263.1499938964844,261.6005554199219,280.9343566894531,293.7477111816406,291.1022644042969,1.0,0.2573080658912658,0.7497653365135193,0.7497653365135193,1.0,1.0,-1.1237794160842896,0.4709054231643677,0.6528739929199219,0.1972339302301406,0.0,0.0,0.5331979990005493,51.133296966552734,49.0,-11.564788818359377,-11492.763671875,178.3069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,307.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.083984375,18000.0,0.0,0.0,0.2540155947208404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019389986991882,0.5019446015357971,-5.581832283496624e-06,0.0,0.0002577935229055,0.0,0.0,29.989978790283203,0.0,0.0,0.0,0.3699537217617035,4.0,0.0,1.0
670080,293.0888061523437,297.1499938964844,293.1499938964844,0.1184973865747451,-2627.514892578125,304.1432189941406,0.7630083560943604,0.1840854436159134,0.1666760444641113,293.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.4834577143192291,0.050000000745058,0.0490739271044731,293.02880859375,297.1499938964844,293.1499938964844,0.07768265157938,-1461.19091796875,304.1369323730469,0.6831958293914795,0.132011592388153,0.0927360504865646,293.1259765625,297.1499938964844,293.1499938964844,0.3270308375358581,-6214.8798828125,304.1139831542969,0.9990000128746032,0.4613414406776428,0.3951297998428345,293.1600341796875,297.1499938964844,293.1499938964844,0.0030587017536163,-1161.3780517578125,295.2299499511719,0.4834577143192291,0.050000000745058,0.2327855825424194,291.10308837890625,291.1499938964844,263.1499938964844,261.6005554199219,280.9343566894531,293.7477111816406,291.1022644042969,1.0,0.2573080658912658,0.7497653365135193,0.7497653365135193,1.0,1.0,-1.1237794160842896,0.4709054231643677,0.6528739929199219,0.1972339302301406,0.0,0.0,0.5331979990005493,51.133296966552734,49.0,-11.564788818359377,-11492.763671875,178.3069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,307.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.083984375,18000.0,0.0,0.0,0.2540155947208404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019389986991882,0.5019446015357971,-5.581832283496624e-06,0.0,0.0002577935229055,0.0,0.0,29.989978790283203,0.0,0.0,0.0,0.3699537217617035,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1196081414818763,-2647.09228515625,304.1436462402344,0.7665725946426392,0.1855981945991516,0.1680026948451995,293.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4844807088375091,0.050000000745058,0.0490539707243442,293.0206298828125,297.1499938964844,293.1499938964844,0.0812316387891769,-1512.089111328125,304.1354064941406,0.6932423710823059,0.1367480456829071,0.0960288792848587,293.1431579589844,297.1499938964844,293.1499938964844,0.3252573907375335,-6181.53076171875,304.12957763671875,0.9990000128746032,0.4584353268146515,0.392733097076416,293.1568603515625,297.1499938964844,293.1499938964844,0.0030627478845417,-1162.593017578125,295.2389831542969,0.4844807088375091,0.050000000745058,0.2326909154653549,291.10845947265625,291.1499938964844,263.1499938964844,261.6024780273437,280.95782470703125,293.790283203125,291.1112670898437,1.0,0.256436288356781,0.7493585348129272,0.7493585348129272,1.0,1.0,-1.1263185739517212,0.4719775915145874,0.6543409824371338,0.197716474533081,0.0,0.0,0.5388015508651733,50.66130447387695,37.0,14.293155670166016,-11557.919921875,178.1692657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454528808594,307.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.236328125,18000.0,0.0,0.0,0.2563442885875702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134357213973999,0.5134413838386536,-5.653147582052043e-06,0.0,0.0002601568703539,0.0,0.0,31.22652053833008,0.0,0.0,0.0,0.3738677203655243,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1196081414818763,-2647.09228515625,304.1436462402344,0.7665725946426392,0.1855981945991516,0.1680026948451995,293.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4844807088375091,0.050000000745058,0.0490539707243442,293.0206298828125,297.1499938964844,293.1499938964844,0.0812316387891769,-1512.089111328125,304.1354064941406,0.6932423710823059,0.1367480456829071,0.0960288792848587,293.1431579589844,297.1499938964844,293.1499938964844,0.3252573907375335,-6181.53076171875,304.12957763671875,0.9990000128746032,0.4584353268146515,0.392733097076416,293.1568603515625,297.1499938964844,293.1499938964844,0.0030627478845417,-1162.593017578125,295.2389831542969,0.4844807088375091,0.050000000745058,0.2326909154653549,291.10845947265625,291.1499938964844,263.1499938964844,261.6024780273437,280.95782470703125,293.790283203125,291.1112670898437,1.0,0.256436288356781,0.7493585348129272,0.7493585348129272,1.0,1.0,-1.1263185739517212,0.4719775915145874,0.6543409824371338,0.197716474533081,0.0,0.0,0.5388015508651733,50.66130447387695,37.0,14.293155670166016,-11557.919921875,178.1692657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454528808594,307.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.236328125,18000.0,0.0,0.0,0.2563442885875702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134357213973999,0.5134413838386536,-5.653147582052043e-06,0.0,0.0002601568703539,0.0,0.0,31.22652053833008,0.0,0.0,0.0,0.3738677203655243,4.0,0.0,1.0
670260,293.08892822265625,297.1499938964844,293.1499938964844,0.1204283535480499,-2661.04443359375,304.1444091796875,0.7772931456565857,0.1871558576822281,0.169290080666542,293.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4900279343128204,0.050000000745058,0.0489483512938022,293.019775390625,297.1499938964844,293.1499938964844,0.0838967710733413,-1550.098388671875,304.1358947753906,0.7083135843276978,0.1402189433574676,0.0986779630184173,293.13818359375,297.1499938964844,293.1499938964844,0.3123800158500671,-5976.0322265625,304.15802001953125,0.9990000128746032,0.4595607817173004,0.3797668814659118,293.1534729003906,297.1499938964844,293.1499938964844,0.0030581378377974,-1159.4954833984375,295.267333984375,0.4900279343128204,0.050000000745058,0.2321899086236953,291.1396789550781,291.1499938964844,263.1499938964844,261.60418701171875,280.96002197265625,293.781982421875,291.14337158203125,1.0,0.2511031329631805,0.7489320039749146,0.7489320039749146,1.0,1.0,-1.1147571802139282,0.4668428599834442,0.6479142904281616,0.1948940306901931,0.0,0.0,0.5381766557693481,47.83237838745117,40.0,37.92687225341797,-11498.724609375,169.3351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6947326660156,307.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.666015625,18000.0,0.0,0.0,0.2585915625095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160410404205322,0.5160467028617859,-5.686128588422434e-06,0.0,0.0002624375629238,0.0,0.0,31.58952522277832,0.0,0.0,0.0,0.3749539256095886,4.0,0.0,1.0
670320,293.08892822265625,297.1499938964844,293.1499938964844,0.1204283535480499,-2661.04443359375,304.1444091796875,0.7772931456565857,0.1871558576822281,0.169290080666542,293.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4900279343128204,0.050000000745058,0.0489483512938022,293.019775390625,297.1499938964844,293.1499938964844,0.0838967710733413,-1550.098388671875,304.1358947753906,0.7083135843276978,0.1402189433574676,0.0986779630184173,293.13818359375,297.1499938964844,293.1499938964844,0.3123800158500671,-5976.0322265625,304.15802001953125,0.9990000128746032,0.4595607817173004,0.3797668814659118,293.1534729003906,297.1499938964844,293.1499938964844,0.0030581378377974,-1159.4954833984375,295.267333984375,0.4900279343128204,0.050000000745058,0.2321899086236953,291.1396789550781,291.1499938964844,263.1499938964844,261.60418701171875,280.96002197265625,293.781982421875,291.14337158203125,1.0,0.2511031329631805,0.7489320039749146,0.7489320039749146,1.0,1.0,-1.1147571802139282,0.4668428599834442,0.6479142904281616,0.1948940306901931,0.0,0.0,0.5381766557693481,47.83237838745117,40.0,37.92687225341797,-11498.724609375,169.3351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6947326660156,307.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.666015625,18000.0,0.0,0.0,0.2585915625095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160410404205322,0.5160467028617859,-5.686128588422434e-06,0.0,0.0002624375629238,0.0,0.0,31.58952522277832,0.0,0.0,0.0,0.3749539256095886,4.0,0.0,1.0
