time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.08892822265625,297.1499938964844,293.1499938964844,0.1213670596480369,-2677.285400390625,304.1446838378906,0.7853474020957947,0.1887047588825225,0.1706230193376541,293.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4937008619308471,0.050000000745058,0.0488818325102329,293.0279541015625,297.1499938964844,293.1499938964844,0.0852619037032127,-1569.3475341796875,304.13836669921875,0.7169607281684875,0.1418696641921997,0.1000618338584899,293.1161193847656,297.1499938964844,293.1499938964844,0.3035794794559479,-5838.34814453125,304.1694641113281,0.9990000128746032,0.4643251001834869,0.3713656961917877,293.1501770019531,297.1499938964844,293.1499938964844,0.0030556540004909,-1157.570068359375,295.2918701171875,0.4937008619308471,0.050000000745058,0.2318743765354156,291.1640014648437,291.1499938964844,263.1499938964844,261.60565185546875,280.94122314453125,293.7413330078125,291.16485595703125,1.0,0.2481774985790252,0.7485054135322571,0.7485054135322571,1.0,1.0,-1.1074703931808472,0.4636299610137939,0.6438404321670532,0.192969799041748,0.0,0.0,0.5343534350395203,46.04813003540039,43.0,25.97626304626465,-11430.8876953125,163.84954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,307.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.779296875,18000.0,0.0,0.0,0.2602459788322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510626494884491,0.5106321573257446,-5.665361641149502e-06,0.0,0.0002641165629029,0.0,0.0,31.05883407592773,0.0,0.0,0.0,0.3732862174510956,4.0,0.0,1.0
670440,293.08892822265625,297.1499938964844,293.1499938964844,0.1213670596480369,-2677.285400390625,304.1446838378906,0.7853474020957947,0.1887047588825225,0.1706230193376541,293.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4937008619308471,0.050000000745058,0.0488818325102329,293.0279541015625,297.1499938964844,293.1499938964844,0.0852619037032127,-1569.3475341796875,304.13836669921875,0.7169607281684875,0.1418696641921997,0.1000618338584899,293.1161193847656,297.1499938964844,293.1499938964844,0.3035794794559479,-5838.34814453125,304.1694641113281,0.9990000128746032,0.4643251001834869,0.3713656961917877,293.1501770019531,297.1499938964844,293.1499938964844,0.0030556540004909,-1157.570068359375,295.2918701171875,0.4937008619308471,0.050000000745058,0.2318743765354156,291.1640014648437,291.1499938964844,263.1499938964844,261.60565185546875,280.94122314453125,293.7413330078125,291.16485595703125,1.0,0.2481774985790252,0.7485054135322571,0.7485054135322571,1.0,1.0,-1.1074703931808472,0.4636299610137939,0.6438404321670532,0.192969799041748,0.0,0.0,0.5343534350395203,46.04813003540039,43.0,25.97626304626465,-11430.8876953125,163.84954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,307.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.779296875,18000.0,0.0,0.0,0.2602459788322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510626494884491,0.5106321573257446,-5.665361641149502e-06,0.0,0.0002641165629029,0.0,0.0,31.05883407592773,0.0,0.0,0.0,0.3732862174510956,4.0,0.0,1.0
670500,293.0889587402344,297.1499938964844,293.1499938964844,0.1219404265284538,-2687.417724609375,304.14459228515625,0.7880438566207886,0.189472034573555,0.1712960600852966,293.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4947016835212707,0.050000000745058,0.0488642938435077,293.0329895019531,297.1499938964844,293.1499938964844,0.0857114195823669,-1575.7110595703125,304.1396484375,0.7192909121513367,0.1424268782138824,0.1004730612039566,293.1048583984375,297.1499938964844,293.1499938964844,0.3012294471263885,-5802.41552734375,304.170166015625,0.9990000128746032,0.4669642448425293,0.3691192269325256,293.1485290527344,297.1499938964844,293.1499938964844,0.0030572989489883,-1158.099853515625,295.2977905273437,0.4947016835212707,0.050000000745058,0.2317911833524704,291.1662902832031,291.1499938964844,263.1499938964844,261.6063232421875,280.9336853027344,293.7262268066406,291.16650390625,1.0,0.2474206984043121,0.7482921481132507,0.7482921481132507,1.0,1.0,-1.105953574180603,0.4629545211791992,0.6429990530014038,0.1925155818462371,0.0,0.0,0.5330226421356201,45.58256149291992,43.0,15.512633323669434,-11413.8984375,162.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,307.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2421875,18000.0,0.0,0.0,0.2608355283737182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079107284545898,0.5079163312911987,-5.648609658237547e-06,0.0,0.0002647148794494,0.0,0.0,30.765485763549805,0.0,0.0,0.0,0.372371107339859,4.0,0.0,1.0
670560,293.0889892578125,297.1499938964844,293.1499938964844,0.1225341483950614,-2697.926513671875,304.1445007324219,0.790065586566925,0.1902371644973755,0.1719736456871032,293.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4952842593193054,0.050000000745058,0.0488542094826698,293.0376281738281,297.1499938964844,293.1499938964844,0.0861392021179199,-1581.798095703125,304.1407470703125,0.7209568023681641,0.1430007219314575,0.1008566543459892,293.0947570800781,297.1499938964844,293.1499938964844,0.2998093962669372,-5781.27490234375,304.1690673828125,0.9990000128746032,0.4695208966732025,0.3678211867809295,293.1468811035156,297.1499938964844,293.1499938964844,0.0030600954778492,-1159.1259765625,295.3028869628906,0.4952842593193054,0.050000000745058,0.2317433357238769,291.1668701171875,291.1499938964844,263.1499938964844,261.60693359375,280.9281005859375,293.7162475585937,291.1668701171875,1.0,0.2470678091049194,0.7481992244720459,0.7481992244720459,1.0,1.0,-1.1055988073349,0.4628055989742279,0.6427932381629944,0.1923525780439376,0.0,0.0,0.5318353772163391,45.32099533081055,46.0,8.23763656616211,-11408.3447265625,161.9453582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704467773437,307.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.689453125,18000.0,0.0,0.0,0.2612914144992828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505643904209137,0.5056495070457458,-5.633776709146332e-06,0.0,0.0002651775430422,0.0,0.0,30.517990112304688,0.0,0.0,0.0,0.3715817928314209,4.0,0.0,1.0
670620,293.089111328125,297.1499938964844,293.1499938964844,0.1237772107124328,-2719.962646484375,304.1442565917969,0.7923858761787415,0.1917619556188583,0.1733410656452179,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4953877925872803,0.050000000745058,0.0488524138927459,293.042724609375,297.1499938964844,293.1499938964844,0.0873384550213813,-1599.111572265625,304.14178466796875,0.7234866619110107,0.1447978168725967,0.1019295379519462,293.0809020996094,297.1499938964844,293.1499938964844,0.2993444800376892,-5776.4560546875,304.16339111328125,0.9990000128746032,0.4737509787082672,0.3675912022590637,293.1434631347656,297.1499938964844,293.1499938964844,0.0030680559575557,-1162.2379150390625,295.3115539550781,0.4953877925872803,0.050000000745058,0.2317348271608352,291.16412353515625,291.1499938964844,263.1499938964844,261.60797119140625,280.9224548339844,293.70916748046875,291.1634826660156,1.0,0.2474223971366882,0.7480133771896362,0.7480133771896362,1.0,1.0,-1.1082377433776855,0.4639735221862793,0.644264280796051,0.1928279250860214,0.0,0.0,0.530070424079895,45.30763626098633,49.0,-2.8440513610839844,-11422.87890625,162.67440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84765625,307.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.404296875,18000.0,0.0,0.0,0.2618839740753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019817352294922,0.5019873380661011,-5.609300387732219e-06,0.0,0.0002657789445947,0.0,0.0,30.11829948425293,0.0,0.0,0.0,0.3703057765960693,4.0,0.0,1.0
670680,293.089111328125,297.1499938964844,293.1499938964844,0.1237772107124328,-2719.962646484375,304.1442565917969,0.7923858761787415,0.1917619556188583,0.1733410656452179,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4953877925872803,0.050000000745058,0.0488524138927459,293.042724609375,297.1499938964844,293.1499938964844,0.0873384550213813,-1599.111572265625,304.14178466796875,0.7234866619110107,0.1447978168725967,0.1019295379519462,293.0809020996094,297.1499938964844,293.1499938964844,0.2993444800376892,-5776.4560546875,304.16339111328125,0.9990000128746032,0.4737509787082672,0.3675912022590637,293.1434631347656,297.1499938964844,293.1499938964844,0.0030680559575557,-1162.2379150390625,295.3115539550781,0.4953877925872803,0.050000000745058,0.2317348271608352,291.16412353515625,291.1499938964844,263.1499938964844,261.60797119140625,280.9224548339844,293.70916748046875,291.1634826660156,1.0,0.2474223971366882,0.7480133771896362,0.7480133771896362,1.0,1.0,-1.1082377433776855,0.4639735221862793,0.644264280796051,0.1928279250860214,0.0,0.0,0.530070424079895,45.30763626098633,49.0,-2.8440513610839844,-11422.87890625,162.67440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84765625,307.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.404296875,18000.0,0.0,0.0,0.2618839740753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019817352294922,0.5019873380661011,-5.609300387732219e-06,0.0,0.0002657789445947,0.0,0.0,30.11829948425293,0.0,0.0,0.0,0.3703057765960693,4.0,0.0,1.0
670740,293.0892333984375,297.1499938964844,293.1499938964844,0.125092938542366,-2743.322265625,304.1439819335937,0.7928123474121094,0.1932774633169174,0.1747198849916458,293.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4943370819091797,0.050000000745058,0.0488706156611442,293.0437927246094,297.1499938964844,293.1499938964844,0.0892231315374374,-1626.5631103515625,304.141357421875,0.7257456183433533,0.1472932696342468,0.1036155074834823,293.0756225585937,297.1499938964844,293.1499938964844,0.3015553653240204,-5813.38427734375,304.1552124023437,0.9990000128746032,0.4765844047069549,0.3699348270893097,293.1399841308594,297.1499938964844,293.1499938964844,0.0030791303142905,-1166.7508544921875,295.31787109375,0.4943370819091797,0.050000000745058,0.2318211644887924,291.1558532714844,291.1499938964844,263.1499938964844,261.6088256835937,280.9229736328125,293.716064453125,291.1548156738281,1.0,0.2489728033542633,0.7478275299072266,0.7478275299072266,1.0,1.0,-1.1148535013198853,0.4668775200843811,0.6479760408401489,0.1942641735076904,0.0,0.0,0.5298044085502625,45.85388946533203,52.0,-10.503276824951172,-11471.9033203125,165.6123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,307.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.2622115612030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005334615707397,0.5005390644073486,-5.5962846090551466e-06,0.0,0.00026611139765,0.0,0.0,29.94594955444336,0.0,0.0,0.0,0.3697641789913177,4.0,0.0,1.0
670800,293.0892333984375,297.1499938964844,293.1499938964844,0.125092938542366,-2743.322265625,304.1439819335937,0.7928123474121094,0.1932774633169174,0.1747198849916458,293.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4943370819091797,0.050000000745058,0.0488706156611442,293.0437927246094,297.1499938964844,293.1499938964844,0.0892231315374374,-1626.5631103515625,304.141357421875,0.7257456183433533,0.1472932696342468,0.1036155074834823,293.0756225585937,297.1499938964844,293.1499938964844,0.3015553653240204,-5813.38427734375,304.1552124023437,0.9990000128746032,0.4765844047069549,0.3699348270893097,293.1399841308594,297.1499938964844,293.1499938964844,0.0030791303142905,-1166.7508544921875,295.31787109375,0.4943370819091797,0.050000000745058,0.2318211644887924,291.1558532714844,291.1499938964844,263.1499938964844,261.6088256835937,280.9229736328125,293.716064453125,291.1548156738281,1.0,0.2489728033542633,0.7478275299072266,0.7478275299072266,1.0,1.0,-1.1148535013198853,0.4668775200843811,0.6479760408401489,0.1942641735076904,0.0,0.0,0.5298044085502625,45.85388946533203,52.0,-10.503276824951172,-11471.9033203125,165.6123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,307.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.2622115612030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005334615707397,0.5005390644073486,-5.5962846090551466e-06,0.0,0.00026611139765,0.0,0.0,29.94594955444336,0.0,0.0,0.0,0.3697641789913177,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1264348030090332,-2767.10693359375,304.1437683105469,0.7916423678398132,0.1947736293077469,0.1761005967855453,293.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4923335313796997,0.050000000745058,0.0489061474800109,293.0443420410156,297.1499938964844,293.1499938964844,0.0912725403904914,-1656.4493408203125,304.1408386230469,0.7269342541694641,0.1498776823282241,0.1054414436221122,293.07647705078125,297.1499938964844,293.1499938964844,0.306026428937912,-5885.00390625,304.1460266113281,0.9990000128746032,0.4783047437667846,0.3744659423828125,293.1365051269531,297.1499938964844,293.1499938964844,0.0030925525352358,-1172.218505859375,295.3240966796875,0.4923335313796997,0.050000000745058,0.2319896966218948,291.145751953125,291.1499938964844,263.1499938964844,261.6094665527344,280.9299011230469,293.7355651855469,291.1446838378906,1.0,0.251480370759964,0.7475100159645081,0.7475100159645081,1.0,1.0,-1.124385118484497,0.471035361289978,0.653349757194519,0.1963968575000763,0.0,0.0,0.531043291091919,46.87905502319336,55.0,-13.49643611907959,-11548.064453125,170.3514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,307.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.2624866366386413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017481446266174,0.5017537474632263,-5.598779807769461e-06,0.0,0.0002663905615918,0.0,0.0,30.05216217041016,0.0,0.0,0.0,0.3701174259185791,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1264348030090332,-2767.10693359375,304.1437683105469,0.7916423678398132,0.1947736293077469,0.1761005967855453,293.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4923335313796997,0.050000000745058,0.0489061474800109,293.0443420410156,297.1499938964844,293.1499938964844,0.0912725403904914,-1656.4493408203125,304.1408386230469,0.7269342541694641,0.1498776823282241,0.1054414436221122,293.07647705078125,297.1499938964844,293.1499938964844,0.306026428937912,-5885.00390625,304.1460266113281,0.9990000128746032,0.4783047437667846,0.3744659423828125,293.1365051269531,297.1499938964844,293.1499938964844,0.0030925525352358,-1172.218505859375,295.3240966796875,0.4923335313796997,0.050000000745058,0.2319896966218948,291.145751953125,291.1499938964844,263.1499938964844,261.6094665527344,280.9299011230469,293.7355651855469,291.1446838378906,1.0,0.251480370759964,0.7475100159645081,0.7475100159645081,1.0,1.0,-1.124385118484497,0.471035361289978,0.653349757194519,0.1963968575000763,0.0,0.0,0.531043291091919,46.87905502319336,55.0,-13.49643611907959,-11548.064453125,170.3514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,307.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.2624866366386413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017481446266174,0.5017537474632263,-5.598779807769461e-06,0.0,0.0002663905615918,0.0,0.0,30.05216217041016,0.0,0.0,0.0,0.3701174259185791,4.0,0.0,1.0
670980,293.0897827148437,297.1499938964844,293.1499938964844,0.1277750730514526,-2790.80126953125,304.14361572265625,0.7892396450042725,0.1962378174066543,0.1774688512086868,293.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4896105229854584,0.050000000745058,0.0489560142159462,293.0428161621094,297.1499938964844,293.1499938964844,0.0935063362121582,-1689.0264892578125,304.14013671875,0.7274133563041687,0.1528518497943878,0.1074353158473968,293.0837097167969,297.1499938964844,293.1499938964844,0.312324970960617,-5984.078125,304.1368713378906,0.9990000128746032,0.4787158370018005,0.3807335793972015,293.1331481933594,297.1499938964844,293.1499938964844,0.0031075924634933,-1178.3065185546875,295.3310546875,0.4896105229854584,0.050000000745058,0.2322262525558471,291.1353759765625,291.1499938964844,263.1499938964844,261.60992431640625,280.94073486328125,293.76373291015625,291.13427734375,1.0,0.2547585964202881,0.7471925020217896,0.7471925020217896,1.0,1.0,-1.1362862586975098,0.4762295484542846,0.6600567102432251,0.1991226971149444,0.0,0.0,0.5336846709251404,48.30096435546875,58.0,-14.522829055786133,-11644.84765625,176.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,307.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.748046875,18000.0,0.0,0.0,0.2628991901874542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054417252540588,0.5054473280906677,-5.616505404759664e-06,0.0,0.0002668092492967,0.0,0.0,30.42290496826172,0.0,0.0,0.0,0.371322751045227,4.0,0.0,1.0
671040,293.0897827148437,297.1499938964844,293.1499938964844,0.1277750730514526,-2790.80126953125,304.14361572265625,0.7892396450042725,0.1962378174066543,0.1774688512086868,293.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4896105229854584,0.050000000745058,0.0489560142159462,293.0428161621094,297.1499938964844,293.1499938964844,0.0935063362121582,-1689.0264892578125,304.14013671875,0.7274133563041687,0.1528518497943878,0.1074353158473968,293.0837097167969,297.1499938964844,293.1499938964844,0.312324970960617,-5984.078125,304.1368713378906,0.9990000128746032,0.4787158370018005,0.3807335793972015,293.1331481933594,297.1499938964844,293.1499938964844,0.0031075924634933,-1178.3065185546875,295.3310546875,0.4896105229854584,0.050000000745058,0.2322262525558471,291.1353759765625,291.1499938964844,263.1499938964844,261.60992431640625,280.94073486328125,293.76373291015625,291.13427734375,1.0,0.2547585964202881,0.7471925020217896,0.7471925020217896,1.0,1.0,-1.1362862586975098,0.4762295484542846,0.6600567102432251,0.1991226971149444,0.0,0.0,0.5336846709251404,48.30096435546875,58.0,-14.522829055786133,-11644.84765625,176.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,307.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.748046875,18000.0,0.0,0.0,0.2628991901874542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054417252540588,0.5054473280906677,-5.616505404759664e-06,0.0,0.0002668092492967,0.0,0.0,30.42290496826172,0.0,0.0,0.0,0.371322751045227,4.0,0.0,1.0
671100,293.09002685546875,297.1499938964844,293.1499938964844,0.1284428387880325,-2802.58740234375,304.1435546875,0.7877089381217957,0.196955606341362,0.178144559264183,293.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4880561530590057,0.050000000745058,0.0489851906895637,293.04058837890625,297.1499938964844,293.1499938964844,0.0948501378297805,-1708.6220703125,304.1394958496094,0.7277963757514954,0.1546446830034256,0.1086419075727462,293.0901184082031,297.1499938964844,293.1499938964844,0.3160122632980346,-6041.49853515625,304.132568359375,0.9990000128746032,0.4783002436161041,0.3843531310558319,293.13153076171875,297.1499938964844,293.1499938964844,0.0031156572513282,-1181.56640625,295.3346862792969,0.4880561530590057,0.050000000745058,0.2323646545410156,291.12994384765625,291.1499938964844,263.1499938964844,261.6100769042969,280.9472351074219,293.7803649902344,291.1288146972656,1.0,0.2566382586956024,0.7470337152481079,0.7470337152481079,1.0,1.0,-1.143090844154358,0.4792014062404632,0.663889467716217,0.2007025629281997,0.0,0.0,0.5355674624443054,49.1318588256836,58.0,-14.92093563079834,-11700.5498046875,180.31871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99639892578125,307.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.037109375,18000.0,0.0,0.0,0.2632116973400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082494020462036,0.5082550644874573,-5.631182830256876e-06,0.0,0.0002671263937372,0.0,0.0,30.712072372436523,0.0,0.0,0.0,0.3722569048404693,4.0,0.0,1.0
671160,293.0903015136719,297.1499938964844,293.1499938964844,0.1291063576936721,-2814.28271484375,304.1435241699219,0.7860023379325867,0.1976638287305832,0.178814023733139,293.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4863925576210022,0.050000000745058,0.0490168891847133,293.0377197265625,297.1499938964844,293.1499938964844,0.0963270217180252,-1730.131591796875,304.13873291015625,0.7282620072364807,0.1565953940153122,0.1099704429507255,293.0981140136719,297.1499938964844,293.1499938964844,0.3200072050094604,-6103.3369140625,304.12847900390625,0.9990000128746032,0.4774906039237976,0.3882472813129425,293.1299133300781,297.1499938964844,293.1499938964844,0.0031241062097251,-1184.9700927734375,295.33856201171875,0.4863925576210022,0.050000000745058,0.2325150221586227,291.12451171875,291.1499938964844,263.1499938964844,261.6101989746094,280.9550476074219,293.7992858886719,291.1234436035156,1.0,0.2586538195610046,0.7468149662017822,0.7468149662017822,1.0,1.0,-1.150381326675415,0.4823780655860901,0.668003261089325,0.2023994326591491,0.0,0.0,0.5378114581108093,50.03400802612305,61.0,-14.9075927734375,-11760.4912109375,184.32623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,307.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.994140625,18000.0,0.0,0.0,0.2636201679706573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117211937904358,0.5117268562316895,-5.649979812005768e-06,0.0,0.0002675409486982,0.0,0.0,31.07487869262696,0.0,0.0,0.0,0.3734214305877685,4.0,0.0,1.0
671220,293.0909118652344,297.1499938964844,293.1499938964844,0.1304116249084472,-2837.234130859375,304.1434936523437,0.782171905040741,0.1990518122911453,0.1801338344812393,293.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4827683269977569,0.050000000745058,0.0490871183574199,293.0303955078125,297.1499938964844,293.1499938964844,0.0996262431144714,-1778.00927734375,304.1369934082031,0.7293907999992371,0.1609188616275787,0.1129418537020683,293.11834716796875,297.1499938964844,293.1499938964844,0.3287874162197113,-6238.08740234375,304.1210632324219,0.9990000128746032,0.4747085273265838,0.3967391550540924,293.1267395019531,297.1499938964844,293.1499938964844,0.0031418520957231,-1192.0614013671875,295.3475646972656,0.4827683269977569,0.050000000745058,0.2328481674194336,291.1144714355469,291.1499938964844,263.1499938964844,261.6102600097656,280.9703674316406,293.83807373046875,291.11346435546875,1.0,0.2630362808704376,0.7463773488998413,0.7463773488998413,1.0,1.0,-1.1662083864212036,0.4892805218696594,0.6769278049468994,0.2061202377080917,0.0,0.0,0.5432347655296326,52.03120040893555,64.0,-14.364213943481444,-11892.5673828125,193.25201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,307.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.208984375,18000.0,0.0,0.0,0.2647905349731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204986929893494,0.5205044150352478,-5.699847861251328e-06,0.0,0.0002687287342268,0.0,0.0,32.014495849609375,0.0,0.0,0.0,0.3764042556285858,4.0,0.0,1.0
671280,293.0909118652344,297.1499938964844,293.1499938964844,0.1304116249084472,-2837.234130859375,304.1434936523437,0.782171905040741,0.1990518122911453,0.1801338344812393,293.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4827683269977569,0.050000000745058,0.0490871183574199,293.0303955078125,297.1499938964844,293.1499938964844,0.0996262431144714,-1778.00927734375,304.1369934082031,0.7293907999992371,0.1609188616275787,0.1129418537020683,293.11834716796875,297.1499938964844,293.1499938964844,0.3287874162197113,-6238.08740234375,304.1210632324219,0.9990000128746032,0.4747085273265838,0.3967391550540924,293.1267395019531,297.1499938964844,293.1499938964844,0.0031418520957231,-1192.0614013671875,295.3475646972656,0.4827683269977569,0.050000000745058,0.2328481674194336,291.1144714355469,291.1499938964844,263.1499938964844,261.6102600097656,280.9703674316406,293.83807373046875,291.11346435546875,1.0,0.2630362808704376,0.7463773488998413,0.7463773488998413,1.0,1.0,-1.1662083864212036,0.4892805218696594,0.6769278049468994,0.2061202377080917,0.0,0.0,0.5432347655296326,52.03120040893555,64.0,-14.364213943481444,-11892.5673828125,193.25201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,307.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17925.208984375,18000.0,0.0,0.0,0.2647905349731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204986929893494,0.5205044150352478,-5.699847861251328e-06,0.0,0.0002687287342268,0.0,0.0,32.014495849609375,0.0,0.0,0.0,0.3764042556285858,4.0,0.0,1.0
671340,293.0917358398437,297.1499938964844,293.1499938964844,0.1317487061023712,-2860.79150390625,304.1434326171875,0.7779191732406616,0.2003795802593231,0.181410938501358,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4787608087062835,0.050000000745058,0.0491653978824615,293.0220947265625,297.1499938964844,293.1499938964844,0.1033625602722168,-1831.9185791015625,304.1351013183594,0.7306824922561646,0.1656377464532852,0.1162423193454742,293.1434936523437,297.1499938964844,293.1499938964844,0.3386496901512146,-6388.03759765625,304.1142883300781,0.9990000128746032,0.4704212844371795,0.4059946537017822,293.1244812011719,297.1499938964844,293.1499938964844,0.0031590226572006,-1199.19482421875,295.3515930175781,0.4787608087062835,0.050000000745058,0.2332194745540619,291.0990600585937,291.1499938964844,263.1499938964844,261.61016845703125,280.9581298828125,293.83056640625,291.0972900390625,1.0,0.2677972912788391,0.7459397912025452,0.7459397912025452,1.0,1.0,-1.1833515167236328,0.4967684745788574,0.6865829825401306,0.2101974040269851,0.0,0.0,0.5509586930274963,54.25450897216797,52.0,-21.191768646240234,-12054.4287109375,203.27462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653869628906,307.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17892.212890625,18000.0,0.0,0.0,0.2665406167507171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325886607170105,0.5325943827629089,-5.769252766185673e-06,0.0,0.0002705048245843,0.0,0.0,33.339508056640625,0.0,0.0,0.0,0.3805694878101349,4.0,0.0,1.0
671400,293.0917358398437,297.1499938964844,293.1499938964844,0.1317487061023712,-2860.79150390625,304.1434326171875,0.7779191732406616,0.2003795802593231,0.181410938501358,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4787608087062835,0.050000000745058,0.0491653978824615,293.0220947265625,297.1499938964844,293.1499938964844,0.1033625602722168,-1831.9185791015625,304.1351013183594,0.7306824922561646,0.1656377464532852,0.1162423193454742,293.1434936523437,297.1499938964844,293.1499938964844,0.3386496901512146,-6388.03759765625,304.1142883300781,0.9990000128746032,0.4704212844371795,0.4059946537017822,293.1244812011719,297.1499938964844,293.1499938964844,0.0031590226572006,-1199.19482421875,295.3515930175781,0.4787608087062835,0.050000000745058,0.2332194745540619,291.0990600585937,291.1499938964844,263.1499938964844,261.61016845703125,280.9581298828125,293.83056640625,291.0972900390625,1.0,0.2677972912788391,0.7459397912025452,0.7459397912025452,1.0,1.0,-1.1833515167236328,0.4967684745788574,0.6865829825401306,0.2101974040269851,0.0,0.0,0.5509586930274963,54.25450897216797,52.0,-21.191768646240234,-12054.4287109375,203.27462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653869628906,307.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17892.212890625,18000.0,0.0,0.0,0.2665406167507171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325886607170105,0.5325943827629089,-5.769252766185673e-06,0.0,0.0002705048245843,0.0,0.0,33.339508056640625,0.0,0.0,0.0,0.3805694878101349,4.0,0.0,1.0
671460,293.0882263183594,297.1499938964844,293.1499938964844,0.1332840323448181,-2887.53515625,304.14306640625,0.7820546627044678,0.2025587260723114,0.1831234693527221,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.479851096868515,0.050000000745058,0.0491440631449222,293.0206604003906,297.1499938964844,293.1499938964844,0.1064302995800972,-1875.5384521484373,304.1350402832031,0.7374269962310791,0.1691877841949463,0.1190161705017089,293.1636047363281,297.1499938964844,293.1499938964844,0.3369642198085785,-6356.1953125,304.129638671875,0.9990000128746032,0.4664754569530487,0.403500884771347,293.12286376953125,297.1499938964844,293.1499938964844,0.0031699573155492,-1203.25244140625,295.3641967773437,0.479851096868515,0.050000000745058,0.2331182807683944,291.09796142578125,291.1499938964844,263.1499938964844,261.6098937988281,280.9521484375,293.8187255859375,291.10028076171875,1.0,0.2668794095516205,0.7454062700271606,0.7454062700271606,1.0,1.0,-1.1856056451797483,0.4976468682289123,0.6879587769508362,0.2107433378696441,0.0,0.0,0.5584791302680969,53.74892807006836,40.0,6.414199352264404,-12149.162109375,202.99978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7649230957031,307.46051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.86328125,18000.0,0.0,0.0,0.268884539604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477283596992493,0.5477342009544373,-5.865457751497161e-06,0.0,0.0002728836261667,0.0,0.0,35.0903205871582,0.0,0.0,0.0,0.3858466744422912,4.0,0.0,1.0
671520,293.0882263183594,297.1499938964844,293.1499938964844,0.1332840323448181,-2887.53515625,304.14306640625,0.7820546627044678,0.2025587260723114,0.1831234693527221,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.479851096868515,0.050000000745058,0.0491440631449222,293.0206604003906,297.1499938964844,293.1499938964844,0.1064302995800972,-1875.5384521484373,304.1350402832031,0.7374269962310791,0.1691877841949463,0.1190161705017089,293.1636047363281,297.1499938964844,293.1499938964844,0.3369642198085785,-6356.1953125,304.129638671875,0.9990000128746032,0.4664754569530487,0.403500884771347,293.12286376953125,297.1499938964844,293.1499938964844,0.0031699573155492,-1203.25244140625,295.3641967773437,0.479851096868515,0.050000000745058,0.2331182807683944,291.09796142578125,291.1499938964844,263.1499938964844,261.6098937988281,280.9521484375,293.8187255859375,291.10028076171875,1.0,0.2668794095516205,0.7454062700271606,0.7454062700271606,1.0,1.0,-1.1856056451797483,0.4976468682289123,0.6879587769508362,0.2107433378696441,0.0,0.0,0.5584791302680969,53.74892807006836,40.0,6.414199352264404,-12149.162109375,202.99978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7649230957031,307.46051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.86328125,18000.0,0.0,0.0,0.268884539604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477283596992493,0.5477342009544373,-5.865457751497161e-06,0.0,0.0002728836261667,0.0,0.0,35.0903205871582,0.0,0.0,0.0,0.3858466744422912,4.0,0.0,1.0
671580,293.08807373046875,297.1499938964844,293.1499938964844,0.1343171447515487,-2904.814453125,304.1437072753906,0.7930532097816467,0.2041636407375335,0.1846676915884018,293.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4853670597076416,0.050000000745058,0.049036469310522,293.024169921875,297.1499938964844,293.1499938964844,0.1081746742129325,-1899.614501953125,304.1371459960937,0.7485063672065735,0.1717546582221985,0.1208245009183883,293.1608581542969,297.1499938964844,293.1499938964844,0.3240905702114105,-6151.9990234375,304.1580810546875,0.9990000128746032,0.4666324555873871,0.390651524066925,293.1210327148437,297.1499938964844,293.1499938964844,0.0031711147166788,-1202.236328125,295.3998413085937,0.4853670597076416,0.050000000745058,0.2326078861951828,291.1293334960937,291.1499938964844,263.1499938964844,261.6094665527344,280.9586181640625,293.81365966796875,291.1336669921875,1.0,0.2615326941013336,0.7448727488517761,0.7448727488517761,1.0,1.0,-1.1734700202941897,0.4921936690807342,0.6812763810157776,0.2077485024929046,0.0,0.0,0.5593438744544983,50.85411834716797,43.0,39.93879318237305,-12100.9189453125,193.2346343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940612792969,307.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.419921875,18000.0,0.0,0.0,0.2712953388690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537852644920349,0.5537911653518677,-5.924119705014164e-06,0.0,0.0002753302687779,0.0,0.0,35.90704727172852,0.0,0.0,0.0,0.3881891965866089,4.0,0.0,1.0
671640,293.08807373046875,297.1499938964844,293.1499938964844,0.1343171447515487,-2904.814453125,304.1437072753906,0.7930532097816467,0.2041636407375335,0.1846676915884018,293.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4853670597076416,0.050000000745058,0.049036469310522,293.024169921875,297.1499938964844,293.1499938964844,0.1081746742129325,-1899.614501953125,304.1371459960937,0.7485063672065735,0.1717546582221985,0.1208245009183883,293.1608581542969,297.1499938964844,293.1499938964844,0.3240905702114105,-6151.9990234375,304.1580810546875,0.9990000128746032,0.4666324555873871,0.390651524066925,293.1210327148437,297.1499938964844,293.1499938964844,0.0031711147166788,-1202.236328125,295.3998413085937,0.4853670597076416,0.050000000745058,0.2326078861951828,291.1293334960937,291.1499938964844,263.1499938964844,261.6094665527344,280.9586181640625,293.81365966796875,291.1336669921875,1.0,0.2615326941013336,0.7448727488517761,0.7448727488517761,1.0,1.0,-1.1734700202941897,0.4921936690807342,0.6812763810157776,0.2077485024929046,0.0,0.0,0.5593438744544983,50.85411834716797,43.0,39.93879318237305,-12100.9189453125,193.2346343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940612792969,307.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.419921875,18000.0,0.0,0.0,0.2712953388690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537852644920349,0.5537911653518677,-5.924119705014164e-06,0.0,0.0002753302687779,0.0,0.0,35.90704727172852,0.0,0.0,0.0,0.3881891965866089,4.0,0.0,1.0
671700,293.0901184082031,297.1499938964844,293.1499938964844,0.1345122456550598,-2907.71875,304.1445007324219,0.797258734703064,0.2045526504516601,0.1851366609334945,293.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4874986112117767,0.050000000745058,0.0489955879747867,293.0260314941406,297.1499938964844,293.1499938964844,0.108920119702816,-1909.78515625,304.1381225585937,0.7532652020454407,0.1729834377765655,0.1216570436954498,293.1512145996094,297.1499938964844,293.1499938964844,0.3186662197113037,-6067.27685546875,304.1663513183594,0.9990000128746032,0.4683845341205597,0.3856552243232727,293.1198425292969,297.1499938964844,293.1499938964844,0.0031718697864562,-1201.5892333984375,295.4222412109375,0.4874986112117767,0.050000000745058,0.232413962483406,291.1503601074219,291.1499938964844,263.1499938964844,261.6091613769531,280.960693359375,293.8111877441406,291.1540222167969,1.0,0.2598225176334381,0.7446059584617615,0.7446059584617615,1.0,1.0,-1.1687486171722412,0.4900837242603302,0.6786648631095886,0.2065193802118301,0.0,0.0,0.5572002530097961,49.75146484375,43.0,45.316673278808594,-12059.7119140625,189.5317230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852111816406,307.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.171875,18000.0,0.0,0.0,0.2723073661327362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521417856216431,0.5521477460861206,-5.925028744968586e-06,0.0,0.0002763573429547,0.0,0.0,35.768577575683594,0.0,0.0,0.0,0.3877299427986145,4.0,0.0,1.0
671760,293.0932312011719,297.1499938964844,293.1499938964844,0.1345743834972381,-2908.4560546875,304.1453857421875,0.7998946905136108,0.2046959102153778,0.1853345781564712,293.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4889057576656341,0.050000000745058,0.048968993127346,293.02783203125,297.1499938964844,293.1499938964844,0.10975281894207,-1921.3170166015625,304.1387634277344,0.7570456862449646,0.1741990149021148,0.1224940568208694,293.140380859375,297.1499938964844,293.1499938964844,0.3150767982006073,-6011.853515625,304.1698303222656,0.9990000128746032,0.4704975485801697,0.3823704123497009,293.118408203125,297.1499938964844,293.1499938964844,0.003174404380843,-1202.0228271484375,295.4396057128906,0.4889057576656341,0.050000000745058,0.2322878092527389,291.1628112792969,291.1499938964844,263.1499938964844,261.6088562011719,280.9608459472656,293.8074951171875,291.164306640625,1.0,0.2586182355880737,0.7444573640823364,0.7444573640823364,1.0,1.0,-1.1658637523651123,0.4887906610965729,0.6770730018615723,0.2057872712612152,0.0,0.0,0.5550426840782166,49.03741836547852,46.0,35.00739669799805,-12020.169921875,187.20201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69317626953125,307.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.51171875,18000.0,0.0,0.0,0.2731519639492035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485010743141174,0.5485069751739502,-5.908504590479424e-06,0.0,0.0002772145380731,0.0,0.0,35.370723724365234,0.0,0.0,0.0,0.3865634799003601,4.0,0.0,1.0
671820,293.09588623046875,297.1499938964844,293.1499938964844,0.1350377351045608,-2916.262451171875,304.1460876464844,0.8032471537590027,0.2055894285440445,0.1859154999256134,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.490395188331604,0.050000000745058,0.0489412583410739,293.0350036621094,297.1499938964844,293.1499938964844,0.1111733838915824,-1941.0545654296875,304.1401672363281,0.7619578838348389,0.175847440958023,0.1238005235791206,293.1200866699219,297.1499938964844,293.1499938964844,0.3112441897392273,-5954.2939453125,304.1694030761719,0.9990000128746032,0.4748644828796386,0.3789149522781372,293.1151733398437,297.1499938964844,293.1499938964844,0.0031862377654761,-1206.148681640625,295.4642944335937,0.490395188331604,0.050000000745058,0.2321562469005584,291.1698608398437,291.1499938964844,263.1499938964844,261.60809326171875,280.9588623046875,293.7998352050781,291.1700744628906,1.0,0.2575173377990722,0.7441601753234863,0.7441601753234863,1.0,1.0,-1.1637883186340332,0.4878307282924652,0.6759576201438904,0.2052287608385086,0.0,0.0,0.5517908930778503,48.30586624145508,49.0,13.847168922424316,-11981.388671875,185.1012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467346191406,307.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.955078125,18000.0,0.0,0.0,0.2743483781814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420302748680115,0.5420361161231995,-5.866762876394205e-06,0.0,0.0002784287207759,0.0,0.0,34.60941696166992,0.0,0.0,0.0,0.3843063116073608,4.0,0.0,1.0
671880,293.09588623046875,297.1499938964844,293.1499938964844,0.1350377351045608,-2916.262451171875,304.1460876464844,0.8032471537590027,0.2055894285440445,0.1859154999256134,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.490395188331604,0.050000000745058,0.0489412583410739,293.0350036621094,297.1499938964844,293.1499938964844,0.1111733838915824,-1941.0545654296875,304.1401672363281,0.7619578838348389,0.175847440958023,0.1238005235791206,293.1200866699219,297.1499938964844,293.1499938964844,0.3112441897392273,-5954.2939453125,304.1694030761719,0.9990000128746032,0.4748644828796386,0.3789149522781372,293.1151733398437,297.1499938964844,293.1499938964844,0.0031862377654761,-1206.148681640625,295.4642944335937,0.490395188331604,0.050000000745058,0.2321562469005584,291.1698608398437,291.1499938964844,263.1499938964844,261.60809326171875,280.9588623046875,293.7998352050781,291.1700744628906,1.0,0.2575173377990722,0.7441601753234863,0.7441601753234863,1.0,1.0,-1.1637883186340332,0.4878307282924652,0.6759576201438904,0.2052287608385086,0.0,0.0,0.5517908930778503,48.30586624145508,49.0,13.847168922424316,-11981.388671875,185.1012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467346191406,307.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.955078125,18000.0,0.0,0.0,0.2743483781814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420302748680115,0.5420361161231995,-5.866762876394205e-06,0.0,0.0002784287207759,0.0,0.0,34.60941696166992,0.0,0.0,0.0,0.3843063116073608,4.0,0.0,1.0
671940,293.0964050292969,297.1499938964844,293.1499938964844,0.1360534131526947,-2933.9443359375,304.14569091796875,0.8049516677856445,0.2068509459495544,0.1870088428258896,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4904496967792511,0.050000000745058,0.0489402376115322,293.0419921875,297.1499938964844,293.1499938964844,0.1123521253466606,-1957.4776611328125,304.1414489746094,0.7640936374664307,0.1773382574319839,0.1248093545436859,293.1058044433594,297.1499938964844,293.1499938964844,0.3108538091182709,-5950.83447265625,304.1635131835937,0.9990000128746032,0.4785293638706207,0.378788948059082,293.1117553710937,297.1499938964844,293.1499938964844,0.0032023526728153,-1212.28466796875,295.4842224121094,0.4904496967792511,0.050000000745058,0.2321514189243316,291.1675109863281,291.1499938964844,263.1499938964844,261.607177734375,280.954345703125,293.7918395996094,291.1667785644531,1.0,0.257872611284256,0.743863046169281,0.743863046169281,1.0,1.0,-1.166151762008667,0.488818496465683,0.6773332357406616,0.2057592570781707,0.0,0.0,0.549522340297699,48.31318664550781,52.0,-1.4566926956176758,-11987.048828125,185.8563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,307.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.517578125,18000.0,0.0,0.0,0.2750293612480163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370835661888123,0.5370894074440002,-5.831642283737892e-06,0.0,0.0002791198494378,0.0,0.0,34.018428802490234,0.0,0.0,0.0,0.3825302422046661,4.0,0.0,1.0
672000,293.0964050292969,297.1499938964844,293.1499938964844,0.1360534131526947,-2933.9443359375,304.14569091796875,0.8049516677856445,0.2068509459495544,0.1870088428258896,293.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4904496967792511,0.050000000745058,0.0489402376115322,293.0419921875,297.1499938964844,293.1499938964844,0.1123521253466606,-1957.4776611328125,304.1414489746094,0.7640936374664307,0.1773382574319839,0.1248093545436859,293.1058044433594,297.1499938964844,293.1499938964844,0.3108538091182709,-5950.83447265625,304.1635131835937,0.9990000128746032,0.4785293638706207,0.378788948059082,293.1117553710937,297.1499938964844,293.1499938964844,0.0032023526728153,-1212.28466796875,295.4842224121094,0.4904496967792511,0.050000000745058,0.2321514189243316,291.1675109863281,291.1499938964844,263.1499938964844,261.607177734375,280.954345703125,293.7918395996094,291.1667785644531,1.0,0.257872611284256,0.743863046169281,0.743863046169281,1.0,1.0,-1.166151762008667,0.488818496465683,0.6773332357406616,0.2057592570781707,0.0,0.0,0.549522340297699,48.31318664550781,52.0,-1.4566926956176758,-11987.048828125,185.8563995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,307.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.517578125,18000.0,0.0,0.0,0.2750293612480163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370835661888123,0.5370894074440002,-5.831642283737892e-06,0.0,0.0002791198494378,0.0,0.0,34.018428802490234,0.0,0.0,0.0,0.3825302422046661,4.0,0.0,1.0
672060,293.0971069335937,297.1499938964844,293.1499938964844,0.137200191617012,-2953.97802734375,304.1452331542969,0.8048235774040222,0.2080709040164947,0.1881536692380905,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4893721640110016,0.050000000745058,0.0489602237939834,293.0455627441406,297.1499938964844,293.1499938964844,0.1139051988720893,-1979.2996826171875,304.1416931152344,0.765051007270813,0.1793406009674072,0.1261059492826461,293.0995178222656,297.1499938964844,293.1499938964844,0.3132497370243072,-5990.5205078125,304.15496826171875,0.9990000128746032,0.4809421300888061,0.3812852501869201,293.1085205078125,297.1499938964844,293.1499938964844,0.0032213504891842,-1219.8031005859375,295.5001220703125,0.4893721640110016,0.050000000745058,0.2322462201118469,291.1581115722656,291.1499938964844,263.1499938964844,261.6060791015625,280.94793701171875,293.78369140625,291.1569519042969,1.0,0.2593972384929657,0.7435348033905029,0.7435348033905029,1.0,1.0,-1.1722149848937988,0.4914250075817108,0.6807899475097656,0.2071959525346756,0.0,0.0,0.549018144607544,48.90462875366211,55.0,-11.543453216552734,-12033.71875,188.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,307.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1015625,18000.0,0.0,0.0,0.2753990590572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349236130714417,0.5349293947219849,-5.812114522996126e-06,0.0,0.00027949505602,0.0,0.0,33.741939544677734,0.0,0.0,0.0,0.381708949804306,4.0,0.0,1.0
672120,293.0971069335937,297.1499938964844,293.1499938964844,0.137200191617012,-2953.97802734375,304.1452331542969,0.8048235774040222,0.2080709040164947,0.1881536692380905,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4893721640110016,0.050000000745058,0.0489602237939834,293.0455627441406,297.1499938964844,293.1499938964844,0.1139051988720893,-1979.2996826171875,304.1416931152344,0.765051007270813,0.1793406009674072,0.1261059492826461,293.0995178222656,297.1499938964844,293.1499938964844,0.3132497370243072,-5990.5205078125,304.15496826171875,0.9990000128746032,0.4809421300888061,0.3812852501869201,293.1085205078125,297.1499938964844,293.1499938964844,0.0032213504891842,-1219.8031005859375,295.5001220703125,0.4893721640110016,0.050000000745058,0.2322462201118469,291.1581115722656,291.1499938964844,263.1499938964844,261.6060791015625,280.94793701171875,293.78369140625,291.1569519042969,1.0,0.2593972384929657,0.7435348033905029,0.7435348033905029,1.0,1.0,-1.1722149848937988,0.4914250075817108,0.6807899475097656,0.2071959525346756,0.0,0.0,0.549018144607544,48.90462875366211,55.0,-11.543453216552734,-12033.71875,188.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,307.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1015625,18000.0,0.0,0.0,0.2753990590572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349236130714417,0.5349293947219849,-5.812114522996126e-06,0.0,0.00027949505602,0.0,0.0,33.741939544677734,0.0,0.0,0.0,0.381708949804306,4.0,0.0,1.0
