time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.0990600585937,297.1499938964844,293.1499938964844,0.1382133215665817,-2971.656494140625,304.1451416015625,0.8029122352600098,0.2090173661708831,0.18909552693367,293.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4874082803726196,0.050000000745058,0.0489972420036792,293.0449523925781,297.1499938964844,293.1499938964844,0.1160800158977508,-2009.8818359375,304.14080810546875,0.7656834125518799,0.1821033805608749,0.1279380321502685,293.101318359375,297.1499938964844,293.1499938964844,0.3178726136684418,-6064.05859375,304.1456298828125,0.9990000128746032,0.4818699359893799,0.3858659863471985,293.1057434082031,297.1499938964844,293.1499938964844,0.0032419930212199,-1228.0806884765625,295.5138244628906,0.4874082803726196,0.050000000745058,0.2324218153953552,291.1454772949219,291.1499938964844,263.1499938964844,261.6048889160156,280.9381103515625,293.7725830078125,291.1440734863281,1.0,0.2618623971939087,0.7432066202163696,0.7432066202163696,1.0,1.0,-1.181296944618225,0.4953589737415313,0.6859380006790161,0.2093801796436309,0.0,0.0,0.5504470467567444,49.97099685668945,58.0,-17.058361053466797,-12116.9677734375,193.98629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,307.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23046875,18000.0,0.0,0.0,0.2756980955600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361831188201904,0.5361889004707336,-5.813745246996405e-06,0.0,0.0002797985216602,0.0,0.0,33.8555908203125,0.0,0.0,0.0,0.3820787370204925,4.0,0.0,1.0
672240,293.0990600585937,297.1499938964844,293.1499938964844,0.1382133215665817,-2971.656494140625,304.1451416015625,0.8029122352600098,0.2090173661708831,0.18909552693367,293.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4874082803726196,0.050000000745058,0.0489972420036792,293.0449523925781,297.1499938964844,293.1499938964844,0.1160800158977508,-2009.8818359375,304.14080810546875,0.7656834125518799,0.1821033805608749,0.1279380321502685,293.101318359375,297.1499938964844,293.1499938964844,0.3178726136684418,-6064.05859375,304.1456298828125,0.9990000128746032,0.4818699359893799,0.3858659863471985,293.1057434082031,297.1499938964844,293.1499938964844,0.0032419930212199,-1228.0806884765625,295.5138244628906,0.4874082803726196,0.050000000745058,0.2324218153953552,291.1454772949219,291.1499938964844,263.1499938964844,261.6048889160156,280.9381103515625,293.7725830078125,291.1440734863281,1.0,0.2618623971939087,0.7432066202163696,0.7432066202163696,1.0,1.0,-1.181296944618225,0.4953589737415313,0.6859380006790161,0.2093801796436309,0.0,0.0,0.5504470467567444,49.97099685668945,58.0,-17.058361053466797,-12116.9677734375,193.98629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,307.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23046875,18000.0,0.0,0.0,0.2756980955600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361831188201904,0.5361889004707336,-5.813745246996405e-06,0.0,0.0002797985216602,0.0,0.0,33.8555908203125,0.0,0.0,0.0,0.3820787370204925,4.0,0.0,1.0
672300,293.1002197265625,297.1499938964844,293.1499938964844,0.1386899352073669,-2979.99267578125,304.1451416015625,0.80140620470047,0.2094344198703766,0.1895055323839187,293.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4861440062522888,0.050000000745058,0.0490214191377162,293.0450439453125,297.1499938964844,293.1499938964844,0.1172835826873779,-2026.76953125,304.1402893066406,0.7657148838043213,0.1834199428558349,0.1289360672235489,293.1051025390625,297.1499938964844,293.1499938964844,0.3209430277347564,-6112.2373046875,304.1408386230469,0.9990000128746032,0.4817471206188202,0.3888281583786011,293.10455322265625,297.1499938964844,293.1499938964844,0.0032525802962481,-1232.40673828125,295.5193786621094,0.4861440062522888,0.050000000745058,0.2325365096330642,291.137451171875,291.1499938964844,263.1499938964844,261.6042175292969,280.9219665527344,293.7489013671875,291.135498046875,1.0,0.2633858323097229,0.7430424690246582,0.7430424690246582,1.0,1.0,-1.186708927154541,0.4977100491523742,0.688998818397522,0.2106902748346328,0.0,0.0,0.552078902721405,50.660587310791016,58.0,-21.442289352416992,-12174.0361328125,197.1306304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,307.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.44140625,18000.0,0.0,0.0,0.2759003937244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53824383020401,0.538249671459198,-5.823343599331565e-06,0.0,0.0002800038200803,0.0,0.0,34.075828552246094,0.0,0.0,0.0,0.3827690482139587,4.0,0.0,1.0
672360,293.1014099121094,297.1499938964844,293.1499938964844,0.1391732394695282,-2988.472412109375,304.1451416015625,0.7995906472206116,0.2098318934440612,0.1898969858884811,293.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4846989512443542,0.050000000745058,0.0490493141114711,293.0461120605469,297.1499938964844,293.1499938964844,0.1183695644140243,-2041.97900390625,304.1400756835937,0.7652130722999573,0.1845383644104004,0.1298043727874755,293.1106872558594,297.1499938964844,293.1499938964844,0.3245230317115783,-6168.0283203125,304.135986328125,0.9990000128746032,0.4812214374542236,0.3922178447246551,293.103515625,297.1499938964844,293.1499938964844,0.0032636392861604,-1236.997314453125,295.5233764648437,0.4846989512443542,0.050000000745058,0.2326688319444656,291.1273498535156,291.1499938964844,263.1499938964844,261.603515625,280.9039611816406,293.7216186523437,291.1252746582031,1.0,0.2650696933269501,0.7428150177001953,0.7428150177001953,1.0,1.0,-1.1924817562103271,0.5002111792564392,0.6922705769538879,0.212081491947174,0.0,0.0,0.5545968413352966,51.44993209838867,61.0,-24.891620635986328,-12240.875,200.6208038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.951171875,18000.0,0.0,0.0,0.2761842012405395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417084693908691,0.5417143106460571,-5.840904577780748e-06,0.0,0.0002802918606903,0.0,0.0,34.45503234863281,0.0,0.0,0.0,0.3839471042156219,4.0,0.0,1.0
672420,293.103759765625,297.1499938964844,293.1499938964844,0.1400867104530334,-3004.45361328125,304.145263671875,0.7952569127082825,0.2105853259563446,0.1906462758779525,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4813443720340729,0.050000000745058,0.0491147153079509,293.0498046875,297.1499938964844,293.1499938964844,0.1202038079500198,-2067.545166015625,304.1403503417969,0.7629940509796143,0.1864263117313385,0.1312443166971206,293.1269836425781,297.1499938964844,293.1499938964844,0.3327946960926056,-6295.58984375,304.1269226074219,0.9990000128746032,0.4789234101772308,0.4000518023967743,293.1019897460937,297.1499938964844,293.1499938964844,0.0032859416678547,-1246.1558837890625,295.5315246582031,0.4813443720340729,0.050000000745058,0.2329790592193603,291.10888671875,291.1499938964844,263.1499938964844,261.6020202636719,280.8663635253906,293.66510009765625,291.1072998046875,1.0,0.2688422799110412,0.7423600554466248,0.7423600554466248,1.0,1.0,-1.204963207244873,0.5056296586990356,0.6993336081504822,0.2150979787111282,0.0,0.0,0.5613645911216736,53.28687286376953,64.0,-24.2934627532959,-12397.544921875,208.53347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,307.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17903.646484375,18000.0,0.0,0.0,0.2771265506744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525792837142944,0.5525851845741272,-5.903190412936965e-06,0.0,0.0002812482125591,0.0,0.0,35.69723892211914,0.0,0.0,0.0,0.3877112865447998,4.0,0.0,1.0
672480,293.103759765625,297.1499938964844,293.1499938964844,0.1400867104530334,-3004.45361328125,304.145263671875,0.7952569127082825,0.2105853259563446,0.1906462758779525,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4813443720340729,0.050000000745058,0.0491147153079509,293.0498046875,297.1499938964844,293.1499938964844,0.1202038079500198,-2067.545166015625,304.1403503417969,0.7629940509796143,0.1864263117313385,0.1312443166971206,293.1269836425781,297.1499938964844,293.1499938964844,0.3327946960926056,-6295.58984375,304.1269226074219,0.9990000128746032,0.4789234101772308,0.4000518023967743,293.1019897460937,297.1499938964844,293.1499938964844,0.0032859416678547,-1246.1558837890625,295.5315246582031,0.4813443720340729,0.050000000745058,0.2329790592193603,291.10888671875,291.1499938964844,263.1499938964844,261.6020202636719,280.8663635253906,293.66510009765625,291.1072998046875,1.0,0.2688422799110412,0.7423600554466248,0.7423600554466248,1.0,1.0,-1.204963207244873,0.5056296586990356,0.6993336081504822,0.2150979787111282,0.0,0.0,0.5613645911216736,53.28687286376953,64.0,-24.2934627532959,-12397.544921875,208.53347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,307.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17903.646484375,18000.0,0.0,0.0,0.2771265506744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525792837142944,0.5525851845741272,-5.903190412936965e-06,0.0,0.0002812482125591,0.0,0.0,35.69723892211914,0.0,0.0,0.0,0.3877112865447998,4.0,0.0,1.0
672540,293.10601806640625,297.1499938964844,293.1499938964844,0.1409287899732589,-3019.113525390625,304.1454467773437,0.7902929782867432,0.2112968564033508,0.1913647055625915,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.4774527251720428,0.050000000745058,0.04919059202075,293.0542907714844,297.1499938964844,293.1499938964844,0.1217743977904319,-2089.312744140625,304.1409606933594,0.7598100304603577,0.1880568265914917,0.1324751079082489,293.1493835449219,297.1499938964844,293.1499938964844,0.342196375131607,-6438.78759765625,304.1189880371094,0.9990000128746032,0.474972516298294,0.4089520275592804,293.10107421875,297.1499938964844,293.1499938964844,0.0033076528925448,-1254.9239501953125,295.5412292480469,0.4774527251720428,0.050000000745058,0.2333389967679977,291.0943298339844,291.1499938964844,263.1499938964844,261.60040283203125,280.83087158203125,293.6132507324219,291.09307861328125,1.0,0.2730427086353302,0.7419050931930542,0.7419050931930542,1.0,1.0,-1.2185088396072388,0.5115265250205994,0.7069823741912842,0.2183829396963119,0.0,0.0,0.5698027014732361,55.406715393066406,52.0,-20.463977813720703,-12569.2958984375,217.54335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,307.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.44921875,18000.0,0.0,0.0,0.2787119150161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567173182964325,0.5671792030334473,-5.9948342823190615e-06,0.0,0.0002828571596182,0.0,0.0,37.4478759765625,0.0,0.0,0.0,0.3929038941860199,4.0,0.0,1.0
672600,293.10601806640625,297.1499938964844,293.1499938964844,0.1409287899732589,-3019.113525390625,304.1454467773437,0.7902929782867432,0.2112968564033508,0.1913647055625915,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.4774527251720428,0.050000000745058,0.04919059202075,293.0542907714844,297.1499938964844,293.1499938964844,0.1217743977904319,-2089.312744140625,304.1409606933594,0.7598100304603577,0.1880568265914917,0.1324751079082489,293.1493835449219,297.1499938964844,293.1499938964844,0.342196375131607,-6438.78759765625,304.1189880371094,0.9990000128746032,0.474972516298294,0.4089520275592804,293.10107421875,297.1499938964844,293.1499938964844,0.0033076528925448,-1254.9239501953125,295.5412292480469,0.4774527251720428,0.050000000745058,0.2333389967679977,291.0943298339844,291.1499938964844,263.1499938964844,261.60040283203125,280.83087158203125,293.6132507324219,291.09307861328125,1.0,0.2730427086353302,0.7419050931930542,0.7419050931930542,1.0,1.0,-1.2185088396072388,0.5115265250205994,0.7069823741912842,0.2183829396963119,0.0,0.0,0.5698027014732361,55.406715393066406,52.0,-20.463977813720703,-12569.2958984375,217.54335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,307.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.44921875,18000.0,0.0,0.0,0.2787119150161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567173182964325,0.5671792030334473,-5.9948342823190615e-06,0.0,0.0002828571596182,0.0,0.0,37.4478759765625,0.0,0.0,0.0,0.3929038941860199,4.0,0.0,1.0
672660,293.10791015625,297.1499938964844,293.1499938964844,0.1414474546909332,-3027.795166015625,304.1461181640625,0.7929872870445251,0.2120246887207031,0.1919860988855362,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.4786558747291565,0.050000000745058,0.0491671785712242,293.05859375,297.1499938964844,293.1499938964844,0.1229601502418518,-2105.4287109375,304.1420288085937,0.7635079026222229,0.1896068006753921,0.1335426270961761,293.1670227050781,297.1499938964844,293.1499938964844,0.3400650918483734,-6400.66015625,304.1335144042969,0.9990000128746032,0.4713743031024933,0.4062314629554748,293.1003112792969,297.1499938964844,293.1499938964844,0.0033221710473299,-1260.0784912109375,295.56268310546875,0.4786558747291565,0.050000000745058,0.23322793841362,291.09783935546875,291.1499938964844,263.1499938964844,261.5986633300781,280.8155822753906,293.5809326171875,291.1006774902344,1.0,0.2716122567653656,0.741369903087616,0.741369903087616,1.0,1.0,-1.217118740081787,0.5107837915420532,0.7063349485397339,0.2180536836385727,0.0,0.0,0.5770341753959656,54.796630859375,40.0,11.728253364562988,-12649.0380859375,215.79620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79473876953125,307.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.373046875,18000.0,0.0,0.0,0.2808853387832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829623937606812,0.582968533039093,-6.105309694248717e-06,0.0,0.0002850629098247,0.0,0.0,39.45872116088867,0.0,0.0,0.0,0.3986301124095917,4.0,0.0,1.0
672720,293.10791015625,297.1499938964844,293.1499938964844,0.1414474546909332,-3027.795166015625,304.1461181640625,0.7929872870445251,0.2120246887207031,0.1919860988855362,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.4786558747291565,0.050000000745058,0.0491671785712242,293.05859375,297.1499938964844,293.1499938964844,0.1229601502418518,-2105.4287109375,304.1420288085937,0.7635079026222229,0.1896068006753921,0.1335426270961761,293.1670227050781,297.1499938964844,293.1499938964844,0.3400650918483734,-6400.66015625,304.1335144042969,0.9990000128746032,0.4713743031024933,0.4062314629554748,293.1003112792969,297.1499938964844,293.1499938964844,0.0033221710473299,-1260.0784912109375,295.56268310546875,0.4786558747291565,0.050000000745058,0.23322793841362,291.09783935546875,291.1499938964844,263.1499938964844,261.5986633300781,280.8155822753906,293.5809326171875,291.1006774902344,1.0,0.2716122567653656,0.741369903087616,0.741369903087616,1.0,1.0,-1.217118740081787,0.5107837915420532,0.7063349485397339,0.2180536836385727,0.0,0.0,0.5770341753959656,54.796630859375,40.0,11.728253364562988,-12649.0380859375,215.79620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79473876953125,307.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.373046875,18000.0,0.0,0.0,0.2808853387832641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829623937606812,0.582968533039093,-6.105309694248717e-06,0.0,0.0002850629098247,0.0,0.0,39.45872116088867,0.0,0.0,0.0,0.3986301124095917,4.0,0.0,1.0
672780,293.10943603515625,297.1499938964844,293.1499938964844,0.1415048092603683,-3027.934326171875,304.1473083496094,0.8029027581214905,0.212783083319664,0.1925533860921859,293.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4843925833702087,0.050000000745058,0.0490551628172397,293.06201171875,297.1499938964844,293.1499938964844,0.1237417981028556,-2115.518798828125,304.14337158203125,0.7740604281425476,0.1912264376878738,0.1345715373754501,293.16192626953125,297.1499938964844,293.1499938964844,0.3264795541763305,-6186.16748046875,304.161865234375,0.9990000128746032,0.471922904253006,0.3929356634616852,293.0992126464844,297.1499938964844,293.1499938964844,0.0033258870244026,-1259.63037109375,295.6080627441406,0.4843925833702087,0.050000000745058,0.2326965630054474,291.13592529296875,291.1499938964844,263.1499938964844,261.5968017578125,280.82354736328125,293.5758361816406,291.1405334472656,1.0,0.2658299505710602,0.7408347725868225,0.7408347725868225,1.0,1.0,-1.202307939529419,0.5041330456733704,0.6981748938560486,0.2143649607896804,0.0,0.0,0.576546311378479,51.74567031860352,43.0,46.7794189453125,-12574.9208984375,204.48277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.296875,18000.0,0.0,0.0,0.2830372750759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875422954559326,0.5875484943389893,-6.16136549069779e-06,0.0,0.0002872468612622,0.0,0.0,40.181678771972656,0.0,0.0,0.0,0.4005323648452759,4.0,0.0,1.0
672840,293.10943603515625,297.1499938964844,293.1499938964844,0.1415048092603683,-3027.934326171875,304.1473083496094,0.8029027581214905,0.212783083319664,0.1925533860921859,293.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4843925833702087,0.050000000745058,0.0490551628172397,293.06201171875,297.1499938964844,293.1499938964844,0.1237417981028556,-2115.518798828125,304.14337158203125,0.7740604281425476,0.1912264376878738,0.1345715373754501,293.16192626953125,297.1499938964844,293.1499938964844,0.3264795541763305,-6186.16748046875,304.161865234375,0.9990000128746032,0.471922904253006,0.3929356634616852,293.0992126464844,297.1499938964844,293.1499938964844,0.0033258870244026,-1259.63037109375,295.6080627441406,0.4843925833702087,0.050000000745058,0.2326965630054474,291.13592529296875,291.1499938964844,263.1499938964844,261.5968017578125,280.82354736328125,293.5758361816406,291.1405334472656,1.0,0.2658299505710602,0.7408347725868225,0.7408347725868225,1.0,1.0,-1.202307939529419,0.5041330456733704,0.6981748938560486,0.2143649607896804,0.0,0.0,0.576546311378479,51.74567031860352,43.0,46.7794189453125,-12574.9208984375,204.48277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.296875,18000.0,0.0,0.0,0.2830372750759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875422954559326,0.5875484943389893,-6.16136549069779e-06,0.0,0.0002872468612622,0.0,0.0,40.181678771972656,0.0,0.0,0.0,0.4005323648452759,4.0,0.0,1.0
672900,293.1101379394531,297.1499938964844,293.1499938964844,0.1415103077888488,-3027.587646484375,304.1477966308594,0.8070515990257263,0.21315698325634,0.1928526014089584,293.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.486648678779602,0.050000000745058,0.0490116328001022,293.0633850097656,297.1499938964844,293.1499938964844,0.1241394430398941,-2120.643798828125,304.14385986328125,0.7787095308303833,0.1920713782310485,0.1351227015256881,293.1514892578125,297.1499938964844,293.1499938964844,0.3206933438777923,-6096.15771484375,304.17010498046875,0.9990000128746032,0.4738241136074066,0.3876442909240722,293.0982971191406,297.1499938964844,293.1499938964844,0.0033282684162259,-1259.477294921875,295.63397216796875,0.486648678779602,0.050000000745058,0.2324900776147842,291.1583251953125,291.1499938964844,263.1499938964844,261.5958251953125,280.8307800292969,293.58087158203125,291.1622314453125,1.0,0.263931006193161,0.7405672073364258,0.7405672073364258,1.0,1.0,-1.1966722011566162,0.5016146898269653,0.6950574517250061,0.2128930389881134,0.0,0.0,0.5737335681915283,50.56074523925781,43.0,51.10698699951172,-12519.865234375,200.1942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73486328125,307.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.791015625,18000.0,0.0,0.0,0.2838777005672455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845950841903687,0.5846012234687805,-6.153842150524724e-06,0.0,0.0002880997781176,0.0,0.0,39.86688995361328,0.0,0.0,0.0,0.399589866399765,4.0,0.0,1.0
672960,293.1108703613281,297.1499938964844,293.1499938964844,0.141622856259346,-3029.267578125,304.1479797363281,0.8100084066390991,0.2135213613510131,0.1931550800800323,293.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4882013201713562,0.050000000745058,0.0489820837974548,293.0646057128906,297.1499938964844,293.1499938964844,0.1246503591537475,-2127.46044921875,304.14404296875,0.7823395133018494,0.192928597331047,0.1356945186853408,293.1398620605469,297.1499938964844,293.1499938964844,0.3166837096214294,-6034.44775390625,304.1736755371094,0.9990000128746032,0.4760862588882446,0.384011447429657,293.0971374511719,297.1499938964844,293.1499938964844,0.0033326195552945,-1260.466552734375,295.6553955078125,0.4882013201713562,0.050000000745058,0.2323499172925949,291.1725769042969,291.1499938964844,263.1499938964844,261.5948181152344,280.8370056152344,293.58697509765625,291.1744384765625,1.0,0.2625603377819061,0.7404175400733948,0.7404175400733948,1.0,1.0,-1.193156123161316,0.5000409483909607,0.6931151151657104,0.2119935899972915,0.0,0.0,0.5707458853721619,49.76158905029297,46.0,40.67815399169922,-12467.9755859375,197.4148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518310546875,307.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.33203125,18000.0,0.0,0.0,0.2845238447189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794698596000671,0.5794759392738342,-6.126555035734782e-06,0.0,0.0002887555456254,0.0,0.0,39.24845123291016,0.0,0.0,0.0,0.3978466093540191,4.0,0.0,1.0
673020,293.1122436523437,297.1499938964844,293.1499938964844,0.1420722603797912,-3036.83984375,304.1478881835937,0.8136705756187439,0.2142314314842224,0.1937659531831741,293.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4899609386920929,0.050000000745058,0.0489491187036037,293.0668029785156,297.1499938964844,293.1499938964844,0.1258991360664367,-2144.455810546875,304.1439208984375,0.7875334620475769,0.1946460902690887,0.1368691623210907,293.1174011230469,297.1499938964844,293.1499938964844,0.3121185302734375,-5965.931640625,304.1731872558594,0.9990000128746032,0.4809007346630096,0.3799182772636413,293.0941467285156,297.1499938964844,293.1499938964844,0.0033487163018435,-1266.0355224609375,295.6880187988281,0.4899609386920929,0.050000000745058,0.2321935445070266,291.1818542480469,291.1499938964844,263.1499938964844,261.5927429199219,280.8453063964844,293.5962219238281,291.1820678710937,1.0,0.2611804008483886,0.740118145942688,0.740118145942688,1.0,1.0,-1.1901568174362185,0.4986736178398132,0.691483199596405,0.2111883759498596,0.0,0.0,0.5657119750976562,48.88327026367188,49.0,16.565248489379883,-12403.806640625,194.6575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252258300781,307.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.111328125,18000.0,0.0,0.0,0.2852477431297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694389939308167,0.569445013999939,-6.058788585505681e-06,0.0,0.0002894901845138,0.0,0.0,37.98085784912109,0.0,0.0,0.0,0.3942470550537109,4.0,0.0,1.0
673080,293.1122436523437,297.1499938964844,293.1499938964844,0.1420722603797912,-3036.83984375,304.1478881835937,0.8136705756187439,0.2142314314842224,0.1937659531831741,293.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4899609386920929,0.050000000745058,0.0489491187036037,293.0668029785156,297.1499938964844,293.1499938964844,0.1258991360664367,-2144.455810546875,304.1439208984375,0.7875334620475769,0.1946460902690887,0.1368691623210907,293.1174011230469,297.1499938964844,293.1499938964844,0.3121185302734375,-5965.931640625,304.1731872558594,0.9990000128746032,0.4809007346630096,0.3799182772636413,293.0941467285156,297.1499938964844,293.1499938964844,0.0033487163018435,-1266.0355224609375,295.6880187988281,0.4899609386920929,0.050000000745058,0.2321935445070266,291.1818542480469,291.1499938964844,263.1499938964844,261.5927429199219,280.8453063964844,293.5962219238281,291.1820678710937,1.0,0.2611804008483886,0.740118145942688,0.740118145942688,1.0,1.0,-1.1901568174362185,0.4986736178398132,0.691483199596405,0.2111883759498596,0.0,0.0,0.5657119750976562,48.88327026367188,49.0,16.565248489379883,-12403.806640625,194.6575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252258300781,307.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.111328125,18000.0,0.0,0.0,0.2852477431297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694389939308167,0.569445013999939,-6.058788585505681e-06,0.0,0.0002894901845138,0.0,0.0,37.98085784912109,0.0,0.0,0.0,0.3942470550537109,4.0,0.0,1.0
673140,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475830078125,0.8148849010467529,0.0,0.1943825185298919,293.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.490202933549881,0.0,0.0489446260035038,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.7902411222457886,0.0,0.1380419731140136,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.166748046875,0.9990000128746032,0.0,0.3793579936027527,293.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7149658203125,0.490202933549881,0.0,0.2321722358465194,291.17840576171875,294.1499938964844,263.1499938964844,261.5905456542969,280.8443298339844,293.5939025878906,291.1774597167969,0.0,0.037026859819889,0.7398186922073364,0.7398186922073364,1.0,1.0,-1.1915994882583618,0.4992624521255493,0.6923370361328125,0.2114720046520233,0.0,0.0,0.0,48.7896728515625,60.0,-2.4897780418396,-12389.646484375,194.9364013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,307.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613548159599304,0.561360776424408,-5.999338554829592e-06,0.0,0.0,0.0,0.0,36.952728271484375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475830078125,0.8148849010467529,0.0,0.1943825185298919,293.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.490202933549881,0.0,0.0489446260035038,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.7902411222457886,0.0,0.1380419731140136,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.166748046875,0.9990000128746032,0.0,0.3793579936027527,293.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7149658203125,0.490202933549881,0.0,0.2321722358465194,291.17840576171875,294.1499938964844,263.1499938964844,261.5905456542969,280.8443298339844,293.5939025878906,291.1774597167969,0.0,0.037026859819889,0.7398186922073364,0.7398186922073364,1.0,1.0,-1.1915994882583618,0.4992624521255493,0.6923370361328125,0.2114720046520233,0.0,0.0,0.0,48.7896728515625,60.0,-2.4897780418396,-12389.646484375,194.9364013671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,307.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613548159599304,0.561360776424408,-5.999338554829592e-06,0.0,0.0,0.0,0.0,36.952728271484375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.733154296875,0.0,0.0,0.0007971330778673,293.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0002697348245419,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051208496094,0.0,0.0,0.0005721520865336,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019714355469,0.0,0.0,0.0017717868322506,293.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367431640625,0.0,0.0,0.0012795057846233,291.1962585449219,294.1499938964844,263.1513671875,261.58953857421875,279.3130187988281,289.7164001464844,291.1882019042969,0.0,0.0,0.4438912272453308,0.4438912272453308,1.0,1.0,-0.005441487301141,0.0040448657236993,0.0013966218102723,-0.0116826333105564,0.0,0.0,0.0,-0.029839614406228,60.0,-81.75161743164062,-0.0,-2.1601529169856803e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.85662033706343e-18,-8.859101878901089e-18,2.480851376107736e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.733154296875,0.0,0.0,0.0007971330778673,293.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0002697348245419,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051208496094,0.0,0.0,0.0005721520865336,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019714355469,0.0,0.0,0.0017717868322506,293.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367431640625,0.0,0.0,0.0012795057846233,291.1962585449219,294.1499938964844,263.1513671875,261.58953857421875,279.3130187988281,289.7164001464844,291.1882019042969,0.0,0.0,0.4438912272453308,0.4438912272453308,1.0,1.0,-0.005441487301141,0.0040448657236993,0.0013966218102723,-0.0116826333105564,0.0,0.0,0.0,-0.029839614406228,60.0,-81.75161743164062,-0.0,-2.1601529169856803e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.85662033706343e-18,-8.859101878901089e-18,2.480851376107736e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849975585937,0.0,0.0,0.0001152292461483,293.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001041488503688,292.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.856689453125,0.0,0.0,8.817937487037852e-05,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465209960937,0.0,0.0,0.0001494805328547,292.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152893066406,0.0,0.0,0.0004940372891724,291.19659423828125,294.1499938964844,263.1530456542969,261.5899353027344,278.9864807128906,286.826904296875,291.1854858398437,0.0,0.0,0.295927494764328,0.295927494764328,1.0,1.0,-0.0011374320602044,0.0013269399059936,-0.0001895079039968,-0.0136202499270439,0.0,0.0,0.0,-0.0080748805776238,60.0,-60.180397033691406,-0.0,-8.882025781531413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.013069067091956e-20,2.21682287745066e-20,-2.0375383055354317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66864013671875,0.0,0.0,9.455985127715394e-05,293.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.913701069308444e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392639160156,0.0,0.0,7.35097928554751e-05,292.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7356872558594,0.0,0.0,0.0001002933495328,292.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5007019042969,0.0,0.0,0.0004702633013948,291.1967163085937,294.1499938964844,263.1553955078125,261.5909118652344,278.84014892578125,284.06182861328125,291.1842346191406,0.0,0.0,0.147963747382164,0.147963747382164,1.0,1.0,-0.0009869403438642,0.0003873258829116,0.0005996144609525,-0.0145503254607319,0.0,0.0,0.0,-0.0076088020578026,60.0,-34.689876556396484,-0.0,-6.891676918030498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1377916523901814e-21,7.678387238760875e-21,-2.54059518247391e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532592773437,0.0,0.0,9.403389412909746e-05,293.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.900814620777965e-05,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8228454589844,0.0,0.0,7.31363907107152e-05,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,9.904388571158051e-05,292.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864196777344,0.0,0.0,0.0004696520336437,291.1968688964844,294.1499938964844,263.1583251953125,261.5924377441406,278.7002258300781,281.6111755371094,291.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016872547566,1.942985861091984e-08,0.0010016678133979,-0.014969858340919,0.0,0.0,0.0,-0.0078241992741823,60.0,-24.818574905395508,-0.0,-6.84422332142276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918637257677646e-21,7.50737734063834e-21,-2.5887398810123018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63800048828125,0.0,0.0,9.402803698321804e-05,293.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.901490557240322e-05,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8065185546875,0.0,0.0,7.313292007893324e-05,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,9.901657176669688e-05,292.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,0.0004696840769611,291.197021484375,294.1499938964844,263.1618957519531,261.59454345703125,278.56170654296875,279.4434509277344,291.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019204346463,6.088436865780977e-09,0.0010019143810495,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.21718978881836,-0.0,-6.844252453674926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916659375128978e-21,7.509349164735256e-21,-2.5926895876578858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.0,0.0,9.405100718140602e-05,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.903933096211404e-05,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7742004394531,0.0,0.0,7.31508043827489e-05,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979064941406,0.0,0.0,9.904039325192572e-05,292.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,0.0004697999393101,291.197265625,294.1499938964844,263.1707458496094,261.60028076171875,278.2884521484375,275.8317565917969,291.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.45415306091309,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916624236108816e-21,7.509381476477934e-21,-2.5927574423175097e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.0,0.0,9.405100718140602e-05,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.903933096211404e-05,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7742004394531,0.0,0.0,7.31508043827489e-05,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979064941406,0.0,0.0,9.904039325192572e-05,292.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,0.0004697999393101,291.197265625,294.1499938964844,263.1707458496094,261.60028076171875,278.2884521484375,275.8317565917969,291.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.45415306091309,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916624236108816e-21,7.509381476477934e-21,-2.5927574423175097e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5779113769531,0.0,0.0,9.407807374373078e-05,293.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.906784544000402e-05,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422790527344,0.0,0.0,7.317185372812673e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67938232421875,0.0,0.0,9.906889317790046e-05,292.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,0.0004699352139141,291.197509765625,294.1499938964844,263.18182373046875,261.6080322265625,278.0201416015625,273.00860595703125,291.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21340751647949,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5779113769531,0.0,0.0,9.407807374373078e-05,293.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.906784544000402e-05,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422790527344,0.0,0.0,7.317185372812673e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67938232421875,0.0,0.0,9.906889317790046e-05,292.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,0.0004699352139141,291.197509765625,294.1499938964844,263.18182373046875,261.6080322265625,278.0201416015625,273.00860595703125,291.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21340751647949,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484313964844,0.0,0.0,9.410873462911697e-05,293.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.910014341585338e-05,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7107238769531,0.0,0.0,7.319570431718603e-05,291.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,9.91011766018346e-05,292.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38873291015625,0.0,0.0,0.0004700884164776,291.19775390625,294.1499938964844,263.1949462890625,261.6176147460937,277.7567138671875,270.8050231933594,291.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1793270111084,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484313964844,0.0,0.0,9.410873462911697e-05,293.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.910014341585338e-05,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7107238769531,0.0,0.0,7.319570431718603e-05,291.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,9.91011766018346e-05,292.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38873291015625,0.0,0.0,0.0004700884164776,291.19775390625,294.1499938964844,263.1949462890625,261.6176147460937,277.7567138671875,270.8050231933594,291.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1793270111084,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5192565917969,0.0,0.0,9.414272790309042e-05,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.91359556792304e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795349121094,0.0,0.0,7.322214514715597e-05,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430053710937,0.0,0.0,9.913697431329638e-05,292.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.000470258295536,291.197998046875,294.1499938964844,263.2099914550781,261.6289367675781,277.4981384277344,269.0881042480469,291.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.17036819458008,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5192565917969,0.0,0.0,9.414272790309042e-05,293.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.91359556792304e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795349121094,0.0,0.0,7.322214514715597e-05,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430053710937,0.0,0.0,9.913697431329638e-05,292.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.000470258295536,291.197998046875,294.1499938964844,263.2099914550781,261.6289367675781,277.4981384277344,269.0881042480469,291.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.17036819458008,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5048217773437,0.0,0.0,9.416089596925303e-05,293.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.91550914477557e-05,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640930175781,0.0,0.0,7.32362677808851e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.0,0.0,9.915610280586408e-05,292.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,0.0004703490703832,291.1980895996094,294.1499938964844,263.2181701660156,261.6352233886719,277.37066650390625,268.3786926269531,291.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.16697883605957,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4904479980469,0.0,0.0,9.417979163117708e-05,293.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.917499119183049e-05,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64874267578125,0.0,0.0,7.325096521526575e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,9.917600254993886e-05,292.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,0.0004704434832092,291.1982116699219,294.1499938964844,263.226806640625,261.641845703125,277.2443542480469,267.7535400390625,291.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.16353416442871,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
