time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,9.421962749911472e-05,293.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.921695163939148e-05,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6182861328125,0.0,0.0,7.328195351874456e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,9.921794844558464e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0004706424952019,291.1983947753906,294.1499938964844,263.2452392578125,261.6562194824219,276.99530029296875,266.7186889648437,291.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.156049728393555,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,9.421962749911472e-05,293.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.921695163939148e-05,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6182861328125,0.0,0.0,7.328195351874456e-05,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,9.921794844558464e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0004706424952019,291.1983947753906,294.1499938964844,263.2452392578125,261.6562194824219,276.99530029296875,266.7186889648437,291.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.156049728393555,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,9.426191536476836e-05,293.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.926149505190553e-05,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,7.331484084716067e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899963378906,0.0,0.0,9.926247730618344e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.000470853789011,291.1985778808594,294.1499938964844,263.26513671875,261.67193603515625,276.7508850097656,265.9188537597656,291.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14762687683105,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,9.426191536476836e-05,293.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.926149505190553e-05,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,7.331484084716067e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899963378906,0.0,0.0,9.926247730618344e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.000470853789011,291.1985778808594,294.1499938964844,263.26513671875,261.67193603515625,276.7508850097656,265.9188537597656,291.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14762687683105,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060363769531,0.0,0.0,9.43063132581301e-05,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.930825763149188e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584716796875,0.0,0.0,7.334937254199758e-05,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,9.930923260981216e-05,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0004710756184067,291.19873046875,294.1499938964844,263.2864074707031,261.6888122558594,276.5110778808594,265.30340576171875,291.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13827514648437,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060363769531,0.0,0.0,9.43063132581301e-05,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.930825763149188e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584716796875,0.0,0.0,7.334937254199758e-05,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,9.930923260981216e-05,292.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0004710756184067,291.19873046875,294.1499938964844,263.2864074707031,261.6888122558594,276.5110778808594,265.30340576171875,291.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13827514648437,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,9.435245010536164e-05,293.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.93568464764394e-05,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,7.338525756495073e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,9.935780690284446e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0004713061207439,291.1988830566406,294.1499938964844,263.308837890625,261.7067565917969,276.2758483886719,264.8324584960937,291.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.128040313720703,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,9.435245010536164e-05,293.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.93568464764394e-05,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,7.338525756495073e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,9.935780690284446e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0004713061207439,291.1988830566406,294.1499938964844,263.308837890625,261.7067565917969,276.2758483886719,264.8324584960937,291.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.128040313720703,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,9.437603875994682e-05,293.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.938170114764944e-05,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145263671875,0.0,0.0,7.34036075300537e-05,291.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472106933594,0.0,0.0,9.93826542980969e-05,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177734375,0.0,0.0,0.0004714239912573,291.1989440917969,294.1499938964844,263.3204650878906,261.7160949707031,276.159912109375,264.6410522460937,291.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.12260627746582,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,9.439991845283656e-05,293.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.940684685716406e-05,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000305175781,0.0,0.0,7.34221757738851e-05,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,9.94077927316539e-05,292.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0004715432878583,291.1990051269531,294.1499938964844,263.3323059082031,261.72564697265625,276.0450744628906,264.4744567871094,291.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.116968154907227,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,9.444830357097088e-05,292.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.94578149402514e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,7.345980702666566e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,9.945874626282604e-05,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0004717850242741,291.1991271972656,294.1499938964844,263.356689453125,261.7453308105469,275.8187255859375,264.20440673828125,291.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.1050968170166,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,9.444830357097088e-05,292.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.94578149402514e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,7.345980702666566e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,9.945874626282604e-05,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0004717850242741,291.1991271972656,294.1499938964844,263.356689453125,261.7453308105469,275.8187255859375,264.20440673828125,291.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.1050968170166,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.44853454711847e-05,292.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.949682862497866e-05,291.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497985839844,0.0,0.0,7.348861981881782e-05,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50958251953125,0.0,0.0,9.949775267159566e-05,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,0.000471970095532,291.1991882324219,294.1499938964844,263.37567138671875,261.7607116699219,275.6499938964844,264.0463256835937,291.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067855473607,6.657550066790918e-09,0.0010067789116874,-0.0164938252419233,0.0,0.0,0.0,-0.0081132482737302,60.0,-19.095582962036133,-0.0,-6.910884309263565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,9.449717617826536e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.950928506441414e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429626464844,0.0,0.0,7.349782390519977e-05,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.505615234375,0.0,0.0,9.951020911103114e-05,292.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,0.0004720292054116,291.19921875,294.1499938964844,263.3818054199219,261.76568603515625,275.5967712402344,264.0031433105469,291.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09246253967285,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,9.454609244130552e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.956080612028018e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.0,0.0,7.353586988756433e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,9.956172289093956e-05,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0004722736193798,291.19927978515625,294.1499938964844,263.4075622558594,261.7865600585937,275.37908935546875,263.85516357421875,291.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07909774780273,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,9.454609244130552e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.956080612028018e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.0,0.0,7.353586988756433e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,9.956172289093956e-05,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0004722736193798,291.19927978515625,294.1499938964844,263.4075622558594,261.7865600585937,275.37908935546875,263.85516357421875,291.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07909774780273,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,9.459461580263452e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.96119124465622e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,7.357360300375149e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,9.961281466530636e-05,292.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0004725160251837,291.1993103027344,294.1499938964844,263.4337463378906,261.8078308105469,275.1656494140625,263.7486267089844,291.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.065034866333008,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,9.459461580263452e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.96119124465622e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,7.357360300375149e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,9.961281466530636e-05,292.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0004725160251837,291.1993103027344,294.1499938964844,263.4337463378906,261.8078308105469,275.1656494140625,263.7486267089844,291.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.065034866333008,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,9.461859008297324e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.963716001948342e-05,291.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734130859375,0.0,0.0,7.359225128311664e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46514892578125,0.0,0.0,9.963805496226996e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,0.000472635787446,291.1993103027344,294.1499938964844,263.44696044921875,261.818603515625,275.0604858398437,263.7078857421875,291.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.057750701904297,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,9.464229515288024e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.96621311060153e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,7.36106958356686e-05,291.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45721435546875,0.0,0.0,9.966302604880184e-05,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.000472754240036,291.1993103027344,294.1499938964844,263.46026611328125,261.82940673828125,274.9563903808594,263.67413330078125,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.050302505493164,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,9.468873031437396e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.971103281714022e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,7.364680641330779e-05,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44140625,0.0,0.0,9.971191320801154e-05,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,0.0004729862266685,291.1993103027344,294.1499938964844,263.4869384765625,261.8511047363281,274.751220703125,263.62420654296875,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.034936904907227,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,9.468873031437396e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.971103281714022e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,7.364680641330779e-05,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44140625,0.0,0.0,9.971191320801154e-05,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,0.0004729862266685,291.1993103027344,294.1499938964844,263.4869384765625,261.8511047363281,274.751220703125,263.62420654296875,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.034936904907227,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.473349928157404e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.975818829843774e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,7.368162914644927e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,9.975906141335145e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.0004732099187094,291.1992492675781,294.1499938964844,263.5136413574219,261.8728332519531,274.55010986328125,263.5932006835937,291.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01896858215332,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.473349928157404e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.975818829843774e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,7.368162914644927e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,9.975906141335145e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.0004732099187094,291.1992492675781,294.1499938964844,263.5136413574219,261.8728332519531,274.55010986328125,263.5932006835937,291.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01896858215332,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,9.477623825659975e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.98032046481967e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,7.371486572083086e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,9.98040704871528e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,0.0004734234535135,291.1991882324219,294.1499938964844,263.54022216796875,261.8944091796875,274.3529968261719,263.5765686035156,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00243759155273,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,9.477623825659975e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.98032046481967e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,7.371486572083086e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,9.98040704871528e-05,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,0.0004734234535135,291.1991882324219,294.1499938964844,263.54022216796875,261.8944091796875,274.3529968261719,263.5765686035156,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00243759155273,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,9.481664892518892e-05,292.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.984576900023968e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,7.374629785772413e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,9.984662028728052e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0004736253467854,291.1990661621094,294.1499938964844,263.5665283203125,261.915771484375,274.1597900390625,263.57080078125,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98539161682129,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,9.481664892518892e-05,292.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.984576900023968e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,7.374629785772413e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,9.984662028728052e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0004736253467854,291.1990661621094,294.1499938964844,263.5665283203125,261.915771484375,274.1597900390625,263.57080078125,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98539161682129,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083068847656,0.0,0.0,9.48359811445698e-05,292.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.986612712964416e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,7.376132998615503e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874816894531,0.0,0.0,9.98669711407274e-05,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786071777344,0.0,0.0,0.0004737219132948,291.1990051269531,294.1499938964844,263.5795593261719,261.9263000488281,274.06463623046875,263.5711669921875,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97669792175293,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,9.485473856329918e-05,292.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.988588863052428e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,7.377592555712909e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,9.988672536564992e-05,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673156738281,0.0,0.0,0.0004738156567327,291.19891357421875,294.1499938964844,263.5924377441406,261.9367370605469,273.970458984375,263.5732727050781,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.967914581298828,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.489059448242188e-05,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.992365085054188e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,7.380380702670664e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3649597167969,0.0,0.0,9.99244803097099e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0004739947908092,291.19873046875,294.1499938964844,263.6177673339844,261.9571838378906,273.7848815917969,263.5816650390625,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.950136184692383,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.489059448242188e-05,292.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.992365085054188e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,7.380380702670664e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3649597167969,0.0,0.0,9.99244803097099e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0004739947908092,291.19873046875,294.1499938964844,263.6177673339844,261.9571838378906,273.7848815917969,263.5816650390625,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.950136184692383,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0485534667969,0.0,0.0,9.492427489021792e-05,292.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.995912841986863e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,7.38300004741177e-05,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,9.995994332712144e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0004741630691569,291.1985168457031,294.1499938964844,263.6424255371094,261.9769897460937,273.6029968261719,263.5944519042969,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.93218040466309,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0485534667969,0.0,0.0,9.492427489021792e-05,292.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.995912841986863e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,7.38300004741177e-05,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,9.995994332712144e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0004741630691569,291.1985168457031,294.1499938964844,263.6424255371094,261.9769897460937,273.6029968261719,263.5944519042969,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.93218040466309,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,9.495579433860256e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.999232861446215e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.38545204512775e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,9.999313624575734e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,0.0004743205499835,291.1982421875,294.1499938964844,263.6662292480469,261.9960327148437,273.4247436523437,263.6102905273437,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91417121887207,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,9.495579433860256e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.999232861446215e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.38545204512775e-05,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,9.999313624575734e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,0.0004743205499835,291.1982421875,294.1499938964844,263.6662292480469,261.9960327148437,273.4247436523437,263.6102905273437,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91417121887207,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,9.49851528275758e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001000232587102,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,7.387735968222842e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,0.0001000240517896,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,0.0004744672623928,291.19793701171875,294.1499938964844,263.68902587890625,262.01416015625,273.2500305175781,263.628173828125,290.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.896223068237305,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,9.49851528275758e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001000232587102,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,7.387735968222842e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,0.0001000240517896,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,0.0004744672623928,291.19793701171875,294.1499938964844,263.68902587890625,262.01416015625,273.2500305175781,263.628173828125,290.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.896223068237305,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903869628906,0.0,0.0,9.499902080278844e-05,292.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001000378615572,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,7.388814265141264e-05,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,0.0001000386546365,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0004745365586131,291.19775390625,294.1499938964844,263.70001220703125,262.0228576660156,273.1640319824219,263.6376037597656,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.887306213378903,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
