time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789428710937,0.0,0.0,9.501235035713762e-05,292.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0001000519041554,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,7.389851089101285e-05,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,0.0001000526899588,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8579406738281,0.0,0.0,0.0004746031481772,291.19757080078125,294.1499938964844,263.710693359375,262.0312805175781,273.078857421875,263.64727783203125,290.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87844657897949,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,9.50374233070761e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001000783158815,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,7.391801045741886e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.000100079094409,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,0.0004747284401673,291.1971740722656,294.1499938964844,263.7310485839844,262.0472106933594,272.9110412597656,263.6669616699219,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.860958099365234,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,9.50374233070761e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001000783158815,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,7.391801045741886e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.000100079094409,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,0.0004747284401673,291.1971740722656,294.1499938964844,263.7310485839844,262.0472106933594,272.9110412597656,263.6669616699219,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.860958099365234,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,9.506048809271306e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.000100102610304,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,7.393594569293782e-05,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782287597656,0.0,0.0,0.0001001033815555,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158264160156,0.0,0.0,0.0004748436913359,291.1967468261719,294.1499938964844,263.75,262.0618896484375,272.7465515136719,263.68670654296875,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84387588500977,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,9.506048809271306e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.000100102610304,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,7.393594569293782e-05,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782287597656,0.0,0.0,0.0001001033815555,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158264160156,0.0,0.0,0.0004748436913359,291.1967468261719,294.1499938964844,263.75,262.0618896484375,272.7465515136719,263.68670654296875,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84387588500977,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,9.508153016213328e-05,292.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001001247728709,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,7.395230932161212e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2642822265625,0.0,0.0,0.0001001255368464,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,0.0004749488143716,291.1962585449219,294.1499938964844,263.7681579589844,262.0757751464844,272.5853271484375,263.7061462402344,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.827123641967773,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,9.508153016213328e-05,292.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001001247728709,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,7.395230932161212e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2642822265625,0.0,0.0,0.0001001255368464,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,0.0004749488143716,291.1962585449219,294.1499938964844,263.7681579589844,262.0757751464844,272.5853271484375,263.7061462402344,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.827123641967773,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895874023437,0.0,0.0,9.510092786513268e-05,292.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001001452183118,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065002441406,0.0,0.0,7.396740693366155e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,0.0001001459677354,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0004750457883346,291.1957092285156,294.1499938964844,263.7862548828125,262.0895690917969,272.4272766113281,263.725341796875,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81016731262207,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895874023437,0.0,0.0,9.510092786513268e-05,292.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001001452183118,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065002441406,0.0,0.0,7.396740693366155e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,0.0001001459677354,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0004750457883346,291.1957092285156,294.1499938964844,263.7862548828125,262.0895690917969,272.4272766113281,263.725341796875,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81016731262207,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8786926269531,0.0,0.0,9.511027747066692e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001001550626824,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,7.397467561531812e-05,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.000100155812106,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.764404296875,0.0,0.0,0.0004750924999825,291.1954345703125,294.1499938964844,263.7953186035156,262.0964050292969,272.3494567871094,263.7348327636719,290.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.80157470703125,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,9.511956886854024e-05,292.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001001648488454,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832763671875,0.0,0.0,7.3981900641229e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.0001001655909931,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542724609375,0.0,0.0,0.0004751389205921,291.19512939453125,294.1499938964844,263.8043212890625,262.1032409667969,272.2723999023437,263.7442626953125,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.792938232421875,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,9.513831901131198e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001001846030703,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,7.399648166028783e-05,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22314453125,0.0,0.0,0.000100185337942,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341613769531,0.0,0.0,0.0004752326349262,291.1944580078125,294.1499938964844,263.82232666015625,262.1167907714844,272.1205749511719,263.76300048828125,290.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77560806274414,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,9.513831901131198e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001001846030703,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,7.399648166028783e-05,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22314453125,0.0,0.0,0.000100185337942,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341613769531,0.0,0.0,0.0004752326349262,291.1944580078125,294.1499938964844,263.82232666015625,262.1167907714844,272.1205749511719,263.76300048828125,290.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77560806274414,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,9.515786950942128e-05,292.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001002051940304,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,7.401168841170147e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.0001002059216261,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0004753303073812,291.1937866210937,294.1499938964844,263.8402404785156,262.1302185058594,271.97174072265625,263.7815856933594,290.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.758331298828125,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,9.515786950942128e-05,292.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001002051940304,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,7.401168841170147e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.209716796875,0.0,0.0,0.0001002059216261,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0004753303073812,291.1937866210937,294.1499938964844,263.8402404785156,262.1302185058594,271.97174072265625,263.7815856933594,290.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.758331298828125,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039245605469,0.0,0.0,9.517873695585875e-05,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001002271819743,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,7.402792107313871e-05,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0001002278950181,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0004754345864057,291.1930236816406,294.1499938964844,263.85809326171875,262.1435546875,271.8258972167969,263.800048828125,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74123954772949,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039245605469,0.0,0.0,9.517873695585875e-05,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001002271819743,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,7.402792107313871e-05,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0001002278950181,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0004754345864057,291.1930236816406,294.1499938964844,263.85809326171875,262.1435546875,271.8258972167969,263.800048828125,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74123954772949,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,9.52012269408442e-05,292.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001002508724923,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89276123046875,0.0,0.0,7.404541247524321e-05,291.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,0.0001002515782602,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0004755469562951,291.19219970703125,294.1499938964844,263.8758850097656,262.1567687988281,271.6829833984375,263.81842041015625,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.724424362182617,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,9.52012269408442e-05,292.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001002508724923,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89276123046875,0.0,0.0,7.404541247524321e-05,291.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,0.0001002515782602,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0004755469562951,291.19219970703125,294.1499938964844,263.8758850097656,262.1567687988281,271.6829833984375,263.81842041015625,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.724424362182617,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726745605469,0.0,0.0,9.521311585558578e-05,292.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001002633944153,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,7.405466021737084e-05,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17657470703125,0.0,0.0,0.0001002640929073,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0004756063863169,291.1917724609375,294.1499938964844,263.8847351074219,262.163330078125,271.61260986328125,263.8275451660156,290.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.716136932373047,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,9.52254340518266e-05,292.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001002763674478,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,7.40642353775911e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700439453125,0.0,0.0,0.0001002770659397,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,0.0004756679118145,291.1913146972656,294.1499938964844,263.8935852050781,262.1698913574219,271.5429382324219,263.8366394042969,290.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70793533325196,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,9.525126370135696e-05,292.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001003035795292,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8488464355469,0.0,0.0,7.408433157252148e-05,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,0.0001003042634692,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.0004757969873026,291.1903991699219,294.1499938964844,263.91119384765625,262.1828918457031,271.4056701660156,263.85479736328125,290.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.691774368286133,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,9.525126370135696e-05,292.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001003035795292,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8488464355469,0.0,0.0,7.408433157252148e-05,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,0.0001003042634692,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.0004757969873026,291.1903991699219,294.1499938964844,263.91119384765625,262.1828918457031,271.4056701660156,263.85479736328125,290.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.691774368286133,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216186523437,0.0,0.0,9.527851216262206e-05,292.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001003322759061,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272399902344,0.0,0.0,7.410551916109398e-05,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,0.0001003329525701,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177062988281,0.0,0.0,0.0004759331059176,291.1893920898437,294.1499938964844,263.9286804199219,262.19580078125,271.2711486816406,263.87286376953125,290.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67593002319336,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216186523437,0.0,0.0,9.527851216262206e-05,292.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001003322759061,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272399902344,0.0,0.0,7.410551916109398e-05,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,0.0001003329525701,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177062988281,0.0,0.0,0.0004759331059176,291.1893920898437,294.1499938964844,263.9286804199219,262.19580078125,271.2711486816406,263.87286376953125,290.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67593002319336,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015380859375,0.0,0.0,9.530688112135977e-05,292.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000100362158264,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,7.41275871405378e-05,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13134765625,0.0,0.0,0.0001003628276521,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59893798828125,0.0,0.0,0.0004760748706758,291.1883544921875,294.1499938964844,263.94610595703125,262.2086181640625,271.1393127441406,263.8908386230469,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.66035461425781,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015380859375,0.0,0.0,9.530688112135977e-05,292.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000100362158264,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,7.41275871405378e-05,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13134765625,0.0,0.0,0.0001003628276521,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59893798828125,0.0,0.0,0.0004760748706758,291.1883544921875,294.1499938964844,263.94610595703125,262.2086181640625,271.1393127441406,263.8908386230469,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.66035461425781,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.681640625,0.0,0.0,9.53360868152231e-05,292.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001003929210128,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,7.415030268020928e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0001003935831249,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0004762207681778,291.1872253417969,294.1499938964844,263.9634094238281,262.2213134765625,271.0101318359375,263.9087219238281,290.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.645002365112305,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.681640625,0.0,0.0,9.53360868152231e-05,292.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001003929210128,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,7.415030268020928e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,0.0001003935831249,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0004762207681778,291.1872253417969,294.1499938964844,263.9634094238281,262.2213134765625,271.0101318359375,263.9087219238281,290.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.645002365112305,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717834472656,0.0,0.0,9.535092249279842e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001004085497697,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,7.416184234898537e-05,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,0.0001004092118819,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57110595703125,0.0,0.0,0.0004762949247378,291.1866455078125,294.1499938964844,263.9720153808594,262.2276611328125,270.9465637207031,263.9176330566406,290.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63739585876465,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619567871094,0.0,0.0,9.536590368952602e-05,292.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0001004243240458,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,7.417349115712568e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060791015625,0.0,0.0,0.000100424978882,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619201660156,0.0,0.0,0.0004763697506859,291.18603515625,294.1499938964844,263.9805908203125,262.23394775390625,270.8836364746094,263.926513671875,290.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62982749938965,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424255371094,0.0,0.0,9.539621532894672e-05,292.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001004562582238,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428283691406,0.0,0.0,7.419707253575325e-05,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,0.000100456905784,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0004765212361235,291.1847839355469,294.1499938964844,263.9976501464844,262.2464904785156,270.7596130371094,263.9441833496094,290.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61479949951172,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424255371094,0.0,0.0,9.539621532894672e-05,292.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001004562582238,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428283691406,0.0,0.0,7.419707253575325e-05,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,0.000100456905784,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0004765212361235,291.1847839355469,294.1499938964844,263.9976501464844,262.2464904785156,270.7596130371094,263.9441833496094,290.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61479949951172,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,9.542707994114608e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001004887672024,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,7.422107591992244e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001004894002107,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,0.0004766754282172,291.1834716796875,294.1499938964844,264.0146179199219,262.2589416503906,270.6380920410156,263.9617614746094,290.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59992027282715,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,9.542707994114608e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001004887672024,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,7.422107591992244e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001004894002107,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,0.0004766754282172,291.1834716796875,294.1499938964844,264.0146179199219,262.2589416503906,270.6380920410156,263.9617614746094,290.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59992027282715,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,9.545871580485256e-05,292.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001005220838123,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,7.4245675932616e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,0.0001005227095447,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,0.0004768334620166,291.1820678710937,294.1499938964844,264.03143310546875,262.27130126953125,270.5190124511719,263.9792175292969,290.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.585220336914062,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,9.545871580485256e-05,292.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001005220838123,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,7.4245675932616e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,0.0001005227095447,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,0.0004768334620166,291.1820678710937,294.1499938964844,264.03143310546875,262.27130126953125,270.5190124511719,263.9792175292969,290.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.585220336914062,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849304199219,0.0,0.0,9.549153037369253e-05,292.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.000100556644611,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,7.427119999192655e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566101074219,0.0,0.0,0.0001005572703434,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,0.0004769974329974,291.1806030273437,294.1499938964844,264.048095703125,262.2835693359375,270.4023742675781,263.9965515136719,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57076644897461,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849304199219,0.0,0.0,9.549153037369253e-05,292.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.000100556644611,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,7.427119999192655e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566101074219,0.0,0.0,0.0001005572703434,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,0.0004769974329974,291.1806030273437,294.1499938964844,264.048095703125,262.2835693359375,270.4023742675781,263.9965515136719,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57076644897461,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
