time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57550048828125,0.0,0.0,9.550856339046732e-05,292.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001005745871225,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715087890625,0.0,0.0,7.428444951074198e-05,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,0.0001005752055789,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48101806640625,0.0,0.0,0.0004770825325977,291.1798400878906,294.1499938964844,264.056396484375,262.2897033691406,270.344970703125,264.0051574707031,290.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.56366539001465,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,9.552613482810556e-05,292.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001005930971587,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,7.429812103509903e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001005937083391,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,0.0004771703388541,291.1790771484375,294.1499938964844,264.06463623046875,262.2957763671875,270.28814697265625,264.0137634277344,290.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.556665420532227,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54742431640625,0.0,0.0,9.556332224747166e-05,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001006322563625,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416320800781,0.0,0.0,7.43270356906578e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,0.000100632867543,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547424316406,0.0,0.0,0.0004773561086039,291.177490234375,294.1499938964844,264.0810546875,262.30792236328125,270.1761779785156,264.0308532714844,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54303932189941,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54742431640625,0.0,0.0,9.556332224747166e-05,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001006322563625,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416320800781,0.0,0.0,7.43270356906578e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,0.000100632867543,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547424316406,0.0,0.0,0.0004773561086039,291.177490234375,294.1499938964844,264.0810546875,262.30792236328125,270.1761779785156,264.0308532714844,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54303932189941,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,9.560403850628064e-05,292.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001006751408567,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,7.435870793415233e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,0.0001006757374852,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,0.000477559515275,291.1758117675781,294.1499938964844,264.0972900390625,262.3199768066406,270.0664367675781,264.0478210449219,290.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53006172180176,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,9.560403850628064e-05,292.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001006751408567,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,7.435870793415233e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,0.0001006757374852,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,0.000477559515275,291.1758117675781,294.1499938964844,264.0972900390625,262.3199768066406,270.0664367675781,264.0478210449219,290.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53006172180176,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51055908203125,0.0,0.0,9.5649367722217e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0001007228856906,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023864746094,0.0,0.0,7.439396722475067e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,0.0001007234750431,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201965332031,0.0,0.0,0.0004777860012836,291.174072265625,294.1499938964844,264.1133728027344,262.3319702148437,269.9588623046875,264.0646667480469,290.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5179500579834,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51055908203125,0.0,0.0,9.5649367722217e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0001007228856906,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023864746094,0.0,0.0,7.439396722475067e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,0.0001007234750431,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201965332031,0.0,0.0,0.0004777860012836,291.174072265625,294.1499938964844,264.1133728027344,262.3319702148437,269.9588623046875,264.0646667480469,290.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5179500579834,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,9.57005177042447e-05,292.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001007767568808,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830078125,0.0,0.0,7.443374488502741e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,0.0001007773389574,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.000478041532915,291.1722412109375,294.1499938964844,264.1292724609375,262.3439025878906,269.8534851074219,264.08135986328125,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.506925582885746,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,9.57005177042447e-05,292.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001007767568808,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830078125,0.0,0.0,7.443374488502741e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,0.0001007773389574,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.000478041532915,291.1722412109375,294.1499938964844,264.1292724609375,262.3439025878906,269.8534851074219,264.08135986328125,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.506925582885746,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,9.57286829361692e-05,292.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.000100806413684,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733947753906,0.0,0.0,7.445565279340371e-05,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0001008069957606,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946533203125,0.0,0.0,0.0004781822208315,291.1712951660156,294.1499938964844,264.1371765136719,262.349853515625,269.8016662597656,264.08966064453125,290.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204202650574643e-09,0.0010200042743235,-0.0205447133630514,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.50192070007324,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.47430419921875,0.0,0.0,9.57588490564376e-05,292.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001008381805149,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638122558594,0.0,0.0,7.447911048075184e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,0.0001008387625915,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,0.0004783329204656,291.1703491210937,294.1499938964844,264.14501953125,262.35577392578125,269.7503967285156,264.0979309082031,290.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241759275051663e-09,0.0010203253477811,-0.0206430666148662,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.497283935546875,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,9.582538768881932e-05,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001009082625387,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447692871094,0.0,0.0,7.453087164321914e-05,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.0001009088300634,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.000478665344417,291.1683654785156,294.1499938964844,264.1605834960937,262.3675842285156,269.6493530273437,264.1143798828125,290.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48914909362793,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,9.582538768881932e-05,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001009082625387,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447692871094,0.0,0.0,7.453087164321914e-05,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.0001009088300634,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.000478665344417,291.1683654785156,294.1499938964844,264.1605834960937,262.3675842285156,269.6493530273437,264.1143798828125,290.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48914909362793,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,9.590168338036165e-05,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001009886109386,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,7.459020707756281e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96148681640625,0.0,0.0,0.0001009891711873,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,0.0004790464881807,291.16632080078125,294.1499938964844,264.1759948730469,262.3793334960937,269.55029296875,264.1307067871094,290.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48279571533203,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,9.590168338036165e-05,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001009886109386,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,7.459020707756281e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96148681640625,0.0,0.0,0.0001009891711873,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,0.0004790464881807,291.16632080078125,294.1499938964844,264.1759948730469,262.3793334960937,269.55029296875,264.1307067871094,290.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48279571533203,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,9.598892938811332e-05,292.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001010804844554,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,7.465806265827268e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0001010810447041,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,0.000479482288938,291.1642150878906,294.1499938964844,264.1911926269531,262.3910217285156,269.4532165527344,264.1468811035156,290.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.478540420532227,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,9.598892938811332e-05,292.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001010804844554,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,7.465806265827268e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0001010810447041,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,0.000479482288938,291.1642150878906,294.1499938964844,264.1911926269531,262.3910217285156,269.4532165527344,264.1468811035156,290.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.478540420532227,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,9.60882316576317e-05,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001011850690701,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48846435546875,0.0,0.0,7.473530422430485e-05,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.000101185614767,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197326660156,0.0,0.0,0.0004799783928319,291.1619873046875,294.1499938964844,264.2062072753906,262.4026794433594,269.35809326171875,264.1629333496094,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4765853881836,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,9.60882316576317e-05,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001011850690701,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48846435546875,0.0,0.0,7.473530422430485e-05,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.000101185614767,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197326660156,0.0,0.0,0.0004799783928319,291.1619873046875,294.1499938964844,264.2062072753906,262.4026794433594,269.35809326171875,264.1629333496094,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4765853881836,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,9.614275040803476e-05,292.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001012424763757,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792175292969,0.0,0.0,7.47777012293227e-05,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326171875,0.0,0.0,0.0001012430220725,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.0004802507173735,291.1608581542969,294.1499938964844,264.213623046875,262.40850830078125,269.3112487792969,264.1709289550781,290.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719854172056785e-09,0.0010244133882224,-0.0218950621783733,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.4765625,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860168457031,0.0,0.0,9.620057244319467e-05,292.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.000101303368865,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,7.482267392333597e-05,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.0,0.0,0.0001013039145618,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033752441406,0.0,0.0,0.000480539543787,291.1596984863281,294.1499938964844,264.22100830078125,262.414306640625,269.264892578125,264.1788635253906,290.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.477163314819336,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,9.632655564928427e-05,292.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001014360386761,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.0,0.0,7.492066652048379e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.000101436577097,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0004811689141206,291.1573486328125,294.1499938964844,264.235595703125,262.4258728027344,269.1734619140625,264.19464111328125,290.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.480314254760746,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,9.632655564928427e-05,292.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001014360386761,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.0,0.0,7.492066652048379e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.000101436577097,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0004811689141206,291.1573486328125,294.1499938964844,264.235595703125,262.4258728027344,269.1734619140625,264.19464111328125,290.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.480314254760746,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,9.646648686612024e-05,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001015833986457,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,7.502950029447675e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,0.0001015839370666,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0004818679299205,291.1549072265625,294.1499938964844,264.25,262.4373779296875,269.0838623046875,264.21026611328125,290.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48624038696289,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,9.646648686612024e-05,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001015833986457,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,7.502950029447675e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.904052734375,0.0,0.0,0.0001015839370666,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0004818679299205,291.1549072265625,294.1499938964844,264.25,262.4373779296875,269.0838623046875,264.21026611328125,290.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48624038696289,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33447265625,0.0,0.0,9.661628428148106e-05,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001017411414068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.415283203125,0.0,0.0,7.514600292779505e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,0.0001017416725517,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549743652344,0.0,0.0,0.0004826161894015,291.1523742675781,294.1499938964844,264.2631530761719,262.4479675292969,268.9959716796875,264.2256164550781,290.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4948959350586,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33447265625,0.0,0.0,9.661628428148106e-05,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001017411414068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.415283203125,0.0,0.0,7.514600292779505e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,0.0001017416725517,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549743652344,0.0,0.0,0.0004826161894015,291.1523742675781,294.1499938964844,264.2631530761719,262.4479675292969,268.9959716796875,264.2256164550781,290.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4948959350586,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,9.677120397100224e-05,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001019042902044,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,7.526650006184354e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,0.0001019048140733,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0004833900893572,291.1497497558594,294.1499938964844,264.274169921875,262.456787109375,268.9098205566406,264.2400817871094,290.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.506134033203125,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,9.677120397100224e-05,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001019042902044,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,7.526650006184354e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,0.0001019048140733,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0004833900893572,291.1497497558594,294.1499938964844,264.274169921875,262.456787109375,268.9098205566406,264.2400817871094,290.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.506134033203125,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,9.685043914942072e-05,292.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001019877381622,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,7.532812742283568e-05,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.875732421875,0.0,0.0,0.0001019882547552,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310791015625,0.0,0.0,0.0004837859014514,291.1484069824219,294.1499938964844,264.2789001464844,262.4605712890625,268.8673400878906,264.2468566894531,290.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.512676239013672,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,9.693073661765084e-05,292.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001020722920657,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37939453125,0.0,0.0,7.539058424299583e-05,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,0.0001020728086587,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,0.0004841870104428,291.1470642089844,294.1499938964844,264.2831115722656,262.46392822265625,268.8252868652344,264.25323486328125,290.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.51976776123047,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,9.70942055573687e-05,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001022444339469,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,7.551772432634607e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0001022449432639,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,0.0004850035766139,291.144287109375,294.1499938964844,264.2901916503906,262.46954345703125,268.7422790527344,264.2648620605469,290.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53548622131348,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,9.70942055573687e-05,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001022444339469,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,7.551772432634607e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0001022449432639,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073974609375,0.0,0.0,0.0004850035766139,291.144287109375,294.1499938964844,264.2901916503906,262.46954345703125,268.7422790527344,264.2648620605469,290.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53548622131348,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,9.726089774630964e-05,292.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001024199809762,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,7.56473746150732e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,0.0001024204830173,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,0.0004858362663071,291.14141845703125,294.1499938964844,264.2955322265625,262.47369384765625,268.6607360839844,264.2747802734375,290.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55316925048828,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,9.726089774630964e-05,292.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001024199809762,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,7.56473746150732e-05,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,0.0001024204830173,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19171142578125,0.0,0.0,0.0004858362663071,291.14141845703125,294.1499938964844,264.2955322265625,262.47369384765625,268.6607360839844,264.2747802734375,290.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55316925048828,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,9.74300128291361e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001025980745907,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,7.577890937682241e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,0.0001025985693559,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17608642578125,0.0,0.0,0.0004866810922976,291.1384582519531,294.1499938964844,264.2992248535156,262.4765319824219,268.5806579589844,264.28289794921875,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.572555541992188,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,9.74300128291361e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001025980745907,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,7.577890937682241e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,0.0001025985693559,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17608642578125,0.0,0.0,0.0004866810922976,291.1384582519531,294.1499938964844,264.2992248535156,262.4765319824219,268.5806579589844,264.28289794921875,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.572555541992188,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,9.76006776909344e-05,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001027777907438,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,7.591164467157796e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.000102778278233,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,0.0004875335725955,291.1354064941406,294.1499938964844,264.3014221191406,262.4781799316406,268.501953125,264.28924560546875,290.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59339141845703,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
