time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.234130859375,0.0,0.0,9.76006776909344e-05,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001027777907438,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,7.591164467157796e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.000102778278233,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,0.0004875335725955,291.1354064941406,294.1499938964844,264.3014221191406,262.4781799316406,268.501953125,264.28924560546875,290.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59339141845703,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,9.768628660822289e-05,292.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001028679471346,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,7.597823423566297e-05,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,0.0001028684346238,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15283203125,0.0,0.0,0.0004879612242802,291.13385009765625,294.1499938964844,264.302001953125,262.47857666015625,268.463134765625,264.2917785644531,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.604284286499023,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177124023437,0.0,0.0,9.777191007742658e-05,292.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001029581108014,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915344238281,0.0,0.0,7.604483107570559e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.814208984375,0.0,0.0,0.0001029585982905,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,0.0004883889341726,291.1322631835937,294.1499938964844,264.30224609375,262.47869873046875,268.4246520996094,264.2938842773437,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61543083190918,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,9.794266952667384e-05,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001031379360938,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,7.617763913003728e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,0.000103138416307,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297302246094,0.0,0.0,0.0004892419674433,291.1290588378906,294.1499938964844,264.3018798828125,262.4782409667969,268.3485412597656,264.2969970703125,290.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.02776500582695,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.638334274291992,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,9.794266952667384e-05,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001031379360938,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,7.617763913003728e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,0.000103138416307,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297302246094,0.0,0.0,0.0004892419674433,291.1290588378906,294.1499938964844,264.3018798828125,262.4782409667969,268.3485412597656,264.2969970703125,290.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.02776500582695,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.638334274291992,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,9.811181371333078e-05,292.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001033160588121,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,7.630920299561694e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0001033165317494,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,0.0004900869098491,291.1257629394531,294.1499938964844,264.3004150390625,262.4768981933594,268.273681640625,264.298583984375,290.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.661863327026367,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,9.811181371333078e-05,292.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001033160588121,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,7.630920299561694e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0001033165317494,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1144104003906,0.0,0.0,0.0004900869098491,291.1257629394531,294.1499938964844,264.3004150390625,262.4768981933594,268.273681640625,264.298583984375,290.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.661863327026367,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,9.827812755247578e-05,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001034911983879,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2399597167969,0.0,0.0,7.64385549700819e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,0.0001034916713251,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0004909177077934,291.1223449707031,294.1499938964844,264.2980041503906,262.47479248046875,268.2000732421875,264.2987976074219,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982685861516e-08,0.0010471580317243,-0.0288587566465139,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.68568420410156,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,9.827812755247578e-05,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001034911983879,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2399597167969,0.0,0.0,7.64385549700819e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,0.0001034916713251,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0004909177077934,291.1223449707031,294.1499938964844,264.2980041503906,262.47479248046875,268.2000732421875,264.2987976074219,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982685861516e-08,0.0010471580317243,-0.0288587566465139,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.68568420410156,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,9.844030137173831e-05,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.000103661979665,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,7.656468369532377e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699890136719,0.0,0.0,0.0001036624453263,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,0.0004917277838103,291.1188659667969,294.1499938964844,264.2947692871094,262.4720153808594,268.1276550292969,264.2978210449219,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581847481068053e-08,0.0010488854022696,-0.0293874815106391,0.0,0.0,0.0,-0.0105544291436672,60.0,-18.709461212158203,-0.0,-7.501112264662879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,9.844030137173831e-05,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.000103661979665,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,7.656468369532377e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699890136719,0.0,0.0,0.0001036624453263,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,0.0004917277838103,291.1188659667969,294.1499938964844,264.2947692871094,262.4720153808594,268.1276550292969,264.2978210449219,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581847481068053e-08,0.0010488854022696,-0.0293874815106391,0.0,0.0,0.0,-0.0105544291436672,60.0,-18.709461212158203,-0.0,-7.501112264662879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448974609375,0.0,0.0,9.851942013483496e-05,292.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001037452966556,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,7.662622374482453e-05,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.0001037457623169,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,0.0004921230138279,291.1170959472656,294.1499938964844,264.2928771972656,262.4704284667969,268.0919189453125,264.296875,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.721221923828125,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369323730469,0.0,0.0,9.859697456704453e-05,292.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001038269692799,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060546875,0.0,0.0,7.668654870940372e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0001038274349411,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06890869140625,0.0,0.0,0.0004925104440189,291.11529541015625,294.1499938964844,264.2908630371094,262.4687194824219,268.0564270019531,264.29571533203125,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.73284149169922,-0.0,-7.525002843067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210021972656,0.0,0.0,9.874669194687158e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001039846320054,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,7.680299313506112e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479858398437,0.0,0.0,0.0001039850903907,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,0.000493258354254,291.11163330078125,294.1499938964844,264.286376953125,262.4649658203125,267.986328125,264.2927551269531,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.755481719970703,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210021972656,0.0,0.0,9.874669194687158e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001039846320054,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,7.680299313506112e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479858398437,0.0,0.0,0.0001039850903907,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,0.000493258354254,291.11163330078125,294.1499938964844,264.286376953125,262.4649658203125,267.986328125,264.2927551269531,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.755481719970703,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,9.88879764918238e-05,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001041334107867,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,7.691287464695051e-05,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001041338618961,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389099121094,0.0,0.0,0.0004939640639349,291.1078796386719,294.1499938964844,264.2815246582031,262.4609069824219,267.9173583984375,264.2890319824219,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77699089050293,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,9.88879764918238e-05,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001041334107867,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724853515625,0.0,0.0,7.691287464695051e-05,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001041338618961,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389099121094,0.0,0.0,0.0004939640639349,291.1078796386719,294.1499938964844,264.2815246582031,262.4609069824219,267.9173583984375,264.2890319824219,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77699089050293,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893859863281,0.0,0.0,9.901927114697172e-05,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001042716830852,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,7.701499998802319e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261047363281,0.0,0.0,0.0001042721269186,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240173339844,0.0,0.0,0.0004946199478581,291.1040344238281,294.1499938964844,264.2763671875,262.4566345214844,267.8495178222656,264.28472900390625,290.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303061680540852e-08,0.0010550523875281,-0.0312748327851295,0.0,0.0,0.0,-0.0109119657427072,60.0,-18.79698181152344,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893859863281,0.0,0.0,9.901927114697172e-05,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001042716830852,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,7.701499998802319e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261047363281,0.0,0.0,0.0001042721269186,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240173339844,0.0,0.0,0.0004946199478581,291.1040344238281,294.1499938964844,264.2763671875,262.4566345214844,267.8495178222656,264.28472900390625,290.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303061680540852e-08,0.0010550523875281,-0.0312748327851295,0.0,0.0,0.0,-0.0109119657427072,60.0,-18.79698181152344,-0.0,-7.589584782863312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736999511719,0.0,0.0,9.913906978908926e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001043978409143,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392822265625,0.0,0.0,7.710817590123042e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001043982774717,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,0.00049521838082,291.1000671386719,294.1499938964844,264.27105712890625,262.4522705078125,267.78277587890625,264.2799987792969,290.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288089548348e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,-0.0109859434887766,60.0,-18.815074920654297,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736999511719,0.0,0.0,9.913906978908926e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0001043978409143,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392822265625,0.0,0.0,7.710817590123042e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001043982774717,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,0.00049521838082,291.1000671386719,294.1499938964844,264.27105712890625,262.4522705078125,267.78277587890625,264.2799987792969,290.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288089548348e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,-0.0109859434887766,60.0,-18.815074920654297,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06591796875,0.0,0.0,9.919396688928828e-05,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001044556483975,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,7.715087122051045e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,0.000104456084955,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018005371094,0.0,0.0,0.0004954926553182,291.0980834960937,294.1499938964844,264.26837158203125,262.4500732421875,267.74981689453125,264.2774963378906,290.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569256264716,1.2520668946081061e-08,0.0010569130536168,-0.0318442247807979,0.0,0.0,0.0,-0.0110198426991701,60.0,-18.823240280151367,-0.0,-7.616380770514297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05810546875,0.0,0.0,9.924581536324696e-05,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001045102544594,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228332519531,0.0,0.0,7.719120185356587e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.0001045106837409,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,0.0004957516212016,291.0960388183594,294.1499938964844,264.2657165527344,262.4479064941406,267.7171325683594,264.27496337890625,290.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574780171737,1.2585251063512716e-08,0.0010574653279036,-0.0320132076740264,0.0,0.0,0.0,-0.0110518597066402,60.0,-18.830846786499023,-0.0,-7.624342401868489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,9.933822730090468e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001046075703925,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,7.726307376287878e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,0.000104607999674,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0004962132661603,291.0919189453125,294.1499938964844,264.2605285644531,262.4436950683594,267.6525573730469,264.2698059082031,290.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700351881278492e-08,0.0010584495030343,-0.0323143638670444,0.0,0.0,0.0,-0.0111089190468192,60.0,-18.84406280517578,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,9.933822730090468e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001046075703925,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,7.726307376287878e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,0.000104607999674,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0004962132661603,291.0919189453125,294.1499938964844,264.2605285644531,262.4436950683594,267.6525573730469,264.2698059082031,290.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700351881278492e-08,0.0010584495030343,-0.0323143638670444,0.0,0.0,0.0,-0.0111089190468192,60.0,-18.84406280517578,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,9.941450116457418e-05,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001046878969646,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,7.732239464530721e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,0.0001046883189701,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651184082031,0.0,0.0,0.0004965942935086,291.08770751953125,294.1499938964844,264.255615234375,262.439697265625,267.589111328125,264.2646789550781,290.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592746548354,1.2795347004157522e-08,0.00105926184915,-0.0325629077851772,0.0,0.0,0.0,-0.0111560132354497,60.0,-18.854150772094727,-0.0,-7.650272237924582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,9.941450116457418e-05,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001046878969646,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,7.732239464530721e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,0.0001046883189701,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651184082031,0.0,0.0,0.0004965942935086,291.08770751953125,294.1499938964844,264.255615234375,262.439697265625,267.589111328125,264.2646789550781,290.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592746548354,1.2795347004157522e-08,0.00105926184915,-0.0325629077851772,0.0,0.0,0.0,-0.0111560132354497,60.0,-18.854150772094727,-0.0,-7.650272237924582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,9.947427315637468e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0001047508412739,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,7.736888801446185e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001047512632794,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.0004968928988091,291.0834045410156,294.1499938964844,264.2510681152344,262.4360656738281,267.526611328125,264.2596740722656,290.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599112138152,1.2869784349334168e-08,0.0010598984081298,-0.0327576622366905,0.0,0.0,0.0,-0.0111929140985012,60.0,-18.861167907714844,-0.0,-7.659469503096261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,9.947427315637468e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0001047508412739,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,7.736888801446185e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001047512632794,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.0004968928988091,291.0834045410156,294.1499938964844,264.2510681152344,262.4360656738281,267.526611328125,264.2596740722656,290.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599112138152,1.2869784349334168e-08,0.0010598984081298,-0.0327576622366905,0.0,0.0,0.0,-0.0111929140985012,60.0,-18.861167907714844,-0.0,-7.659469503096261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,9.951573883881792e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001047945042955,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,7.74011350586079e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0001047949190251,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.0004971000016666,291.0790405273437,294.1499938964844,264.2470397949219,262.432861328125,267.4651794433594,264.2550048828125,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603527771309,1.2921402614551882e-08,0.0010603398550301,-0.0328927114605903,0.0,0.0,0.0,-0.0112185040488839,60.0,-18.86442375183105,-0.0,-7.665850887406125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,9.951573883881792e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001047945042955,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,7.74011350586079e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0001047949190251,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,0.0004971000016666,291.0790405273437,294.1499938964844,264.2470397949219,262.432861328125,267.4651794433594,264.2550048828125,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603527771309,1.2921402614551882e-08,0.0010603398550301,-0.0328927114605903,0.0,0.0,0.0,-0.0112185040488839,60.0,-18.86442375183105,-0.0,-7.665850887406125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888610839844,0.0,0.0,9.953028347808868e-05,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001048098274623,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,7.741244917269796e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65545654296875,0.0,0.0,0.0001048102421918,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,0.0004971727030351,291.0768127441406,294.1499938964844,264.2452697753906,262.4314880371094,267.43487548828125,264.2528381347656,290.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605076095089,1.2939509019815889e-08,0.0010604946874082,-0.0329400822520256,0.0,0.0,0.0,-0.011227480135858,60.0,-18.86450958251953,-0.0,-7.668089807566504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,9.953965491149576e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001048197082127,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,7.741973968222737e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500549316406,0.0,0.0,0.0001048201083904,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,0.0004972195602022,291.0745544433594,294.1499938964844,264.2436828613281,262.4302673339844,267.4048767089844,264.25079345703125,290.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606073774397,1.2951170802466553e-08,0.001060594455339,-0.03297059237957,0.0,0.0,0.0,-0.0112332617864012,60.0,-18.863630294799805,-0.0,-7.66953149877736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,9.954411507351324e-05,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001048244012054,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,7.742321031400934e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,0.000104824801383,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0004972418537363,291.07000732421875,294.1499938964844,264.2411193847656,262.4283447265625,267.3455810546875,264.2471008300781,290.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060654525645,1.2956683725917628e-08,0.0010606416035443,-0.0329850129783153,0.0,0.0,0.0,-0.0112359952181577,60.0,-18.85913276672364,-0.0,-7.67021361980369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,9.954411507351324e-05,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001048244012054,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,7.742321031400934e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,0.000104824801383,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0004972418537363,291.07000732421875,294.1499938964844,264.2411193847656,262.4283447265625,267.3455810546875,264.2471008300781,290.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060654525645,1.2956683725917628e-08,0.0010606416035443,-0.0329850129783153,0.0,0.0,0.0,-0.0112359952181577,60.0,-18.85913276672364,-0.0,-7.67021361980369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,9.952887194231153e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001048083504429,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,7.741135050309822e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0001048087506205,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.0004971657181158,291.0653686523437,294.1499938964844,264.239501953125,262.4272155761719,267.2874755859375,264.24420166015625,290.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604918934404,1.2937651838740294e-08,0.0010604789713397,-0.0329352207481861,0.0,0.0,0.0,-0.0112265599891543,60.0,-18.849937438964844,-0.0,-7.667859591720116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,9.952887194231153e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001048083504429,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,7.741135050309822e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0001048087506205,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.0004971657181158,291.0653686523437,294.1499938964844,264.239501953125,262.4272155761719,267.2874755859375,264.24420166015625,290.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604918934404,1.2937651838740294e-08,0.0010604789713397,-0.0329352207481861,0.0,0.0,0.0,-0.0112265599891543,60.0,-18.849937438964844,-0.0,-7.667859591720116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93609619140625,0.0,0.0,9.949296509148552e-05,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0001047705445671,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,7.738342537777498e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.0001047709374688,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0004969863803125,291.0606384277344,294.1499938964844,264.2389221191406,262.4269714355469,267.2304382324219,264.2421264648437,290.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601090034469,1.2892872547354273e-08,0.0010600960813462,-0.03281806781888,0.0,0.0,0.0,-0.0112043619155883,60.0,-18.83635711669922,-0.0,-7.662323042723075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93609619140625,0.0,0.0,9.949296509148552e-05,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0001047705445671,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,7.738342537777498e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.0001047709374688,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0004969863803125,291.0606384277344,294.1499938964844,264.2389221191406,262.4269714355469,267.2304382324219,264.2421264648437,290.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601090034469,1.2892872547354273e-08,0.0010600960813462,-0.03281806781888,0.0,0.0,0.0,-0.0112043619155883,60.0,-18.83635711669922,-0.0,-7.662323042723075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
