time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.943601617123932e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001047105834004,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786682128906,0.0,0.0,7.733912934781983e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60711669921875,0.0,0.0,0.0001047109690262,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0004967019194737,291.0558166503906,294.1499938964844,264.23956298828125,262.4277648925781,267.17449951171875,264.24102783203125,290.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595020139589,1.2821879558089222e-08,0.0010594892082735,-0.032632328569889,0.0,0.0,0.0,-0.0111691681668162,60.0,-18.818065643310547,-0.0,-7.653549971564645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.943601617123932e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001047105834004,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786682128906,0.0,0.0,7.733912934781983e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60711669921875,0.0,0.0,0.0001047109690262,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0004967019194737,291.0558166503906,294.1499938964844,264.23956298828125,262.4277648925781,267.17449951171875,264.24102783203125,290.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595020139589,1.2821879558089222e-08,0.0010594892082735,-0.032632328569889,0.0,0.0,0.0,-0.0111691681668162,60.0,-18.818065643310547,-0.0,-7.653549971564645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,9.94006695691496e-05,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001046733668772,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97088623046875,0.0,0.0,7.731164077995345e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,0.000104673752503,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,0.0004965253756381,291.05340576171875,294.1499938964844,264.2403564453125,262.4285888671875,267.1469421386719,264.2408142089844,290.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591252939775,1.2777825908472096e-08,0.0010591124882921,-0.0325170643627643,0.0,0.0,0.0,-0.0111473286524415,60.0,-18.807287216186523,-0.0,-7.648107924751457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,9.935879643308e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001046292672981,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,7.727907359367236e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,0.0001046296529239,291.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,0.0004963162355124,291.0509338378906,294.1499938964844,264.24151611328125,262.4296875,267.1196594238281,264.240966796875,290.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586789576336,1.272562943910316e-08,0.0010586662683635,-0.032380498945713,0.0,0.0,0.0,-0.0111214527860283,60.0,-18.795061111450195,-0.0,-7.641662591595377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,9.926110215019436e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001045263998094,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,7.720308349234983e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,0.0001045267708832,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,0.0004958282224833,291.0459899902344,294.1499938964844,264.2449645996094,262.432861328125,267.0658569335937,264.24200439453125,290.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603864618654372e-08,0.0010576251661404,-0.0320619083940982,0.0,0.0,0.0,-0.0110610900446772,60.0,-18.76738548278809,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,9.926110215019436e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001045263998094,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,7.720308349234983e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,0.0001045267708832,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,0.0004958282224833,291.0459899902344,294.1499938964844,264.2449645996094,262.432861328125,267.0658569335937,264.24200439453125,290.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603864618654372e-08,0.0010576251661404,-0.0320619083940982,0.0,0.0,0.0,-0.0110610900446772,60.0,-18.76738548278809,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,9.91441629594192e-05,292.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001044032542267,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93231201171875,0.0,0.0,7.711213402217254e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,0.0001044036253006,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,0.0004952441086061,291.0409545898437,294.1499938964844,264.25,262.4373779296875,267.01336669921875,264.2446594238281,290.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056391512975,1.2458124309944196e-08,0.0010563790565356,-0.0316805727779865,0.0,0.0,0.0,-0.0109888408333063,60.0,-18.734207153320312,-0.0,-7.608674224002243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,9.91441629594192e-05,292.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001044032542267,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93231201171875,0.0,0.0,7.711213402217254e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,0.0001044036253006,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,0.0004952441086061,291.0409545898437,294.1499938964844,264.25,262.4373779296875,267.01336669921875,264.2446594238281,290.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056391512975,1.2458124309944196e-08,0.0010563790565356,-0.0316805727779865,0.0,0.0,0.0,-0.0109888408333063,60.0,-18.734207153320312,-0.0,-7.608674224002243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.862548828125,0.0,0.0,9.902162128128111e-05,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0001042742223944,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,7.701681897742674e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,0.0001042745861923,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,0.0004946319968439,291.03582763671875,294.1499938964844,264.2574462890625,262.44403076171875,266.9619140625,264.2486572265625,290.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.697830200195312,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.862548828125,0.0,0.0,9.902162128128111e-05,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0001042742223944,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,7.701681897742674e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,0.0001042745861923,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,0.0004946319968439,291.03582763671875,294.1499938964844,264.2574462890625,262.44403076171875,266.9619140625,264.2486572265625,290.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.697830200195312,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,9.890802175505088e-05,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001041546056512,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,7.692846702411771e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,0.0001041549621731,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.795166015625,0.0,0.0,0.0004940645885653,291.0306396484375,294.1499938964844,264.26788330078125,262.45330810546875,266.91180419921875,264.2550048828125,290.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163834384182335e-08,0.001053862622939,-0.030910512432456,0.0,0.0,0.0,-0.0108429491519927,60.0,-18.65961456298828,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,9.890802175505088e-05,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001041546056512,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,7.692846702411771e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,0.0001041549621731,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.795166015625,0.0,0.0,0.0004940645885653,291.0306396484375,294.1499938964844,264.26788330078125,262.45330810546875,266.91180419921875,264.2550048828125,290.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163834384182335e-08,0.001053862622939,-0.030910512432456,0.0,0.0,0.0,-0.0108429491519927,60.0,-18.65961456298828,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,9.8853706731461e-05,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001040974093484,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,7.688622281420976e-05,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,0.0001040977658703,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,0.0004937932826578,291.02801513671875,294.1499938964844,264.274169921875,262.4588928222656,266.8871154785156,264.2588806152344,290.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096142754103312e-08,0.0010532836895436,-0.0307333767414093,0.0,0.0,0.0,-0.0108093908056616,60.0,-18.640281677246094,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,9.880294237518684e-05,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001040439528878,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,7.684673619223759e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54351806640625,0.0,0.0,0.0001040443094098,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,0.0004935397300869,291.025390625,294.1499938964844,264.2810974121094,262.4650573730469,266.86279296875,264.26348876953125,290.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032871588019134e-08,0.0010527428239583,-0.0305678062140941,0.0,0.0,0.0,-0.0107780247926712,60.0,-18.620887756347656,-0.0,-7.556379699735771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,9.870898065855728e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001039450071402,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,7.677365647396073e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,0.0001039453563862,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,0.0004930704017169,291.0200500488281,294.1499938964844,264.2968139648437,262.47906494140625,266.8149108886719,264.274169921875,290.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915763487024833e-08,0.00105174141936,-0.0302613489329814,0.0,0.0,0.0,-0.0107199698686599,60.0,-18.582141876220703,-0.0,-7.542009683447759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,9.870898065855728e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001039450071402,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,7.677365647396073e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,0.0001039453563862,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,0.0004930704017169,291.0200500488281,294.1499938964844,264.2968139648437,262.47906494140625,266.8149108886719,264.274169921875,290.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915763487024833e-08,0.00105174141936,-0.0302613489329814,0.0,0.0,0.0,-0.0107199698686599,60.0,-18.582141876220703,-0.0,-7.542009683447759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.86273298622109e-05,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001038590271491,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,7.671015191590413e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,0.0001038593763951,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,0.0004926625406369,291.0146484375,294.1499938964844,264.3148803710937,262.4951171875,266.768310546875,264.28741455078125,290.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.543869018554688,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.86273298622109e-05,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001038590271491,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,7.671015191590413e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,0.0001038593763951,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,0.0004926625406369,291.0146484375,294.1499938964844,264.3148803710937,262.4951171875,266.768310546875,264.28741455078125,290.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.543869018554688,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,9.855991811491548e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001037880429066,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,7.665772136533633e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001037883848766,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0004923258093185,291.0091552734375,294.1499938964844,264.3349914550781,262.5130310058594,266.7229919433594,264.3029479980469,290.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50652313232422,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,9.855991811491548e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001037880429066,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,7.665772136533633e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001037883848766,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0004923258093185,291.0091552734375,294.1499938964844,264.3349914550781,262.5130310058594,266.7229919433594,264.3029479980469,290.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50652313232422,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,9.850796777755022e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001037333495332,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273010253906,0.0,0.0,7.661731797270477e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0001037336842273,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,0.0004920663195662,291.00360107421875,294.1499938964844,264.3569641113281,262.5325622558594,266.67889404296875,264.3206481933594,290.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47053909301757,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,9.850796777755022e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001037333495332,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273010253906,0.0,0.0,7.661731797270477e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0001037336842273,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,0.0004920663195662,291.00360107421875,294.1499938964844,264.3569641113281,262.5325622558594,266.67889404296875,264.3206481933594,290.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47053909301757,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,9.848832996794954e-05,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001037126712617,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199462890625,0.0,0.0,7.66020457376726e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,0.0001037130059557,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206726074219,0.0,0.0,0.0004919682396575,291.00079345703125,294.1499938964844,264.3685607910156,262.5429077148437,266.6573486328125,264.33026123046875,290.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.453218460083008,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629089355469,0.0,0.0,9.84727666946128e-05,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001036962785292,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,7.65899385442026e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,0.0001036966132232,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,0.0004918905324302,290.9979553222656,294.1499938964844,264.38055419921875,262.5535583496094,266.6361389160156,264.3403625488281,290.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43637466430664,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,9.845440945355222e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001036769535858,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,7.657565583940595e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.0001036772810039,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0004917988553643,290.99224853515625,294.1499938964844,264.4055480957031,262.5757751464844,266.59454345703125,264.36181640625,290.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.404199600219727,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,9.845440945355222e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001036769535858,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,7.657565583940595e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.0001036772810039,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0004917988553643,290.99224853515625,294.1499938964844,264.4055480957031,262.5757751464844,266.59454345703125,264.36181640625,290.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.404199600219727,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,9.845308522926643e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001036755638779,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,7.657462992938235e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,0.000103675891296,291.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0004917922778986,290.9864807128906,294.1499938964844,264.43170166015625,262.5990600585937,266.5542297363281,264.3848876953125,290.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37430763244629,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,9.845308522926643e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001036755638779,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,7.657462992938235e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,0.000103675891296,291.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0004917922778986,290.9864807128906,294.1499938964844,264.43170166015625,262.5990600585937,266.5542297363281,264.3848876953125,290.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37430763244629,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,9.846717875916512e-05,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,7.658558752154931e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0001036907269735,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0004918626509606,290.9806213378906,294.1499938964844,264.45880126953125,262.6231384277344,266.5151062011719,264.4093933105469,290.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.346698760986328,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,9.846717875916512e-05,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,7.658558752154931e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0001036907269735,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0004918626509606,290.9806213378906,294.1499938964844,264.45880126953125,262.6231384277344,266.5151062011719,264.4093933105469,290.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.346698760986328,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,9.84935904853046e-05,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001037182228174,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,7.660613482585177e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001037185429595,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609191894531,0.0,0.0,0.0004919946077279,290.9747009277344,294.1499938964844,264.4866027832031,262.6478881835937,266.47723388671875,264.43511962890625,290.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.321102142333984,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,9.84935904853046e-05,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001037182228174,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,7.660613482585177e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001037185429595,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609191894531,0.0,0.0,0.0004919946077279,290.9747009277344,294.1499938964844,264.4866027832031,262.6478881835937,266.47723388671875,264.43511962890625,290.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.321102142333984,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,9.850992501014844e-05,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001037354304571,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,7.661883864784613e-05,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,0.0001037357433233,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,0.0004920762148685,290.9716796875,294.1499938964844,264.5007019042969,262.6604309082031,266.458740234375,264.4483947753906,290.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30890846252441,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69354248046875,0.0,0.0,9.85272417892702e-05,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001037536640069,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,7.663230644538999e-05,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.0001037539768731,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,0.0004921627114526,290.9686584472656,294.1499938964844,264.5149230957031,262.67303466796875,266.4405822753906,264.4618835449219,290.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.296953201293945,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,9.85631049843505e-05,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001037914335029,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,7.666019519092515e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001037917390931,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0004923418746329,290.96258544921875,294.1499938964844,264.54345703125,262.69842529296875,266.40509033203125,264.4893798828125,289.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.273380279541016,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,9.85631049843505e-05,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001037914335029,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,7.666019519092515e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001037917390931,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0004923418746329,290.96258544921875,294.1499938964844,264.54345703125,262.69842529296875,266.40509033203125,264.4893798828125,289.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.273380279541016,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,9.860027785180137e-05,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0001038305781548,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,7.668910984648392e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001038308837451,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215209960937,0.0,0.0,0.0004925275570712,290.9564208984375,294.1499938964844,264.5720520019531,262.7238464355469,266.3707580566406,264.51739501953125,289.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.250059127807617,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,9.860027785180137e-05,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0001038305781548,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,7.668910984648392e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001038308837451,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215209960937,0.0,0.0,0.0004925275570712,290.9564208984375,294.1499938964844,264.5720520019531,262.7238464355469,266.3707580566406,264.51739501953125,289.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.250059127807617,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,9.863848390523344e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001038708142004,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,7.671882485738024e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001038711125147,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,0.0004927184199914,290.9501647949219,294.1499938964844,264.6004638671875,262.74908447265625,266.33758544921875,264.5456848144531,289.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22700500488281,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
