time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,9.863848390523344e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001038708142004,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,7.671882485738024e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001038711125147,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,0.0004927184199914,290.9501647949219,294.1499938964844,264.6004638671875,262.74908447265625,266.33758544921875,264.5456848144531,289.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22700500488281,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,9.867746848613024e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001039118724293,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,7.674914377275854e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0001039121634676,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,0.0004929131828248,290.94384765625,294.1499938964844,264.62841796875,262.77392578125,266.3055725097656,264.57403564453125,289.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.204328536987305,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,9.867746848613024e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001039118724293,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,7.674914377275854e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0001039121634676,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,0.0004929131828248,290.94384765625,294.1499938964844,264.62841796875,262.77392578125,266.3055725097656,264.57403564453125,289.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.204328536987305,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.632080078125,0.0,0.0,9.869717905530706e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001039326307363,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67596435546875,0.0,0.0,7.676448149140924e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0001039329217746,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,0.0004930116701871,290.940673828125,294.1499938964844,264.6421813964844,262.7861328125,266.2900085449219,264.588134765625,289.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516117326915,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.193178176879883,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,9.871698421193288e-05,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001039534909068,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688842773437,0.0,0.0,7.677988469367847e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001039537819451,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,0.000493110565003,290.9374389648437,294.1499938964844,264.6557312011719,262.7981872558594,266.2746887207031,264.6021728515625,289.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.18214225769043,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,9.875679097604008e-05,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001039954149746,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,7.681084389332682e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0001039956987369,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,0.0004933094605803,290.93096923828125,294.1499938964844,264.68218994140625,262.8216857910156,266.2447814941406,264.6298828125,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16053581237793,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,9.875679097604008e-05,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001039954149746,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65478515625,0.0,0.0,7.681084389332682e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0001039956987369,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,0.0004933094605803,290.93096923828125,294.1499938964844,264.68218994140625,262.8216857910156,266.2447814941406,264.6298828125,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16053581237793,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,9.87966632237658e-05,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.000104037404526,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,7.684185402467847e-05,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,0.0001040376882883,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,0.0004935086471959,290.9244384765625,294.1499938964844,264.70751953125,262.8441772460937,266.2159423828125,264.6569519042969,289.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13966941833496,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,9.87966632237658e-05,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.000104037404526,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,7.684185402467847e-05,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,0.0001040376882883,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,0.0004935086471959,290.9244384765625,294.1499938964844,264.70751953125,262.8441772460937,266.2159423828125,264.6569519042969,289.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13966941833496,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,9.8836375400424e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001040792267303,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,7.687274046475068e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001040795032167,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0004937070189043,290.9178161621094,294.1499938964844,264.73150634765625,262.8655090332031,266.18804931640625,264.68310546875,289.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1196517944336,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,9.8836375400424e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001040792267303,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,7.687274046475068e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001040795032167,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0004937070189043,290.9178161621094,294.1499938964844,264.73150634765625,262.8655090332031,266.18804931640625,264.68310546875,289.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1196517944336,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,9.887570922728628e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.000104120648757,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,7.690333586651832e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0001041209252434,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0004939035279676,290.9111022949219,294.1499938964844,264.75396728515625,262.88543701171875,266.1611022949219,264.7080993652344,289.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.100605010986328,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,9.887570922728628e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.000104120648757,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,7.690333586651832e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0001041209252434,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0004939035279676,290.9111022949219,294.1499938964844,264.75396728515625,262.88543701171875,266.1611022949219,264.7080993652344,289.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.100605010986328,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,9.88951651379466e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001041411378537,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6057434082031,0.0,0.0,7.691846985835582e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.0001041414143401,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0004940007347613,290.9077453613281,294.1499938964844,264.7645263671875,262.8948059082031,266.1479797363281,264.7200927734375,289.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.091493606567383,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,9.89144464256242e-05,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001041614377754,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,7.693346560699865e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001041617142618,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.0004940970102325,290.9043273925781,294.1499938964844,264.77459716796875,262.9037780761719,266.1351013183594,264.731689453125,289.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.082687377929688,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,9.895238326862454e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001042013973346,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,7.696296961512417e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0001042016665451,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,0.0004942865343764,290.8974914550781,294.1499938964844,264.7932434082031,262.9203186035156,266.10992431640625,264.7536926269531,289.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.065956115722656,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,9.895238326862454e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001042013973346,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,7.696296961512417e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0001042016665451,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,0.0004942865343764,290.8974914550781,294.1499938964844,264.7932434082031,262.9203186035156,266.10992431640625,264.7536926269531,289.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.065956115722656,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,9.898930875351653e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001042402800521,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,7.699168781982735e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,0.0001042405419866,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,0.0004944709944538,290.8905639648437,294.1499938964844,264.80963134765625,262.93487548828125,266.0855407714844,264.7738342285156,289.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05059051513672,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,9.898930875351653e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001042402800521,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,7.699168781982735e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,0.0001042405419866,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,0.0004944709944538,290.8905639648437,294.1499938964844,264.80963134765625,262.93487548828125,266.0855407714844,264.7738342285156,289.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05059051513672,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,9.902500460157172e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0001042778749251,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,7.701945287408307e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001042781368596,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.0004946493427269,290.8835754394531,294.1499938964844,264.8235778808594,262.9472351074219,266.0618896484375,264.7919006347656,289.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03670883178711,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,9.902500460157172e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0001042778749251,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,7.701945287408307e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001042781368596,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.0004946493427269,290.8835754394531,294.1499938964844,264.8235778808594,262.9472351074219,266.0618896484375,264.7919006347656,289.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03670883178711,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,9.90592670859769e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0001043139563989,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434265136719,0.0,0.0,7.704610470682383e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001043142183334,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,0.0004948205314576,290.87652587890625,294.1499938964844,264.83477783203125,262.9571838378906,266.0389099121094,264.8076171875,289.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.024438858032227,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,9.90592670859769e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0001043139563989,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434265136719,0.0,0.0,7.704610470682383e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001043142183334,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,0.0004948205314576,290.87652587890625,294.1499938964844,264.83477783203125,262.9571838378906,266.0389099121094,264.8076171875,289.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.024438858032227,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,9.907577623380348e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001043313459376,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,7.705893949605525e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,0.0001043316005961,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,0.0004949029535055,290.8729553222656,294.1499938964844,264.8393249511719,262.9612121582031,266.0276794433594,264.8144836425781,289.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.018985748291016,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.909187792800368e-05,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001043482989189,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,7.707146141910926e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001043485535774,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0004949833964928,290.869384765625,294.1499938964844,264.84307861328125,262.9645690917969,266.0165710449219,264.8207092285156,289.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.013967514038086,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,9.912266250466928e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.000104380720586,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,7.709540659561753e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001043809752445,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.000495137181133,290.8621520996094,294.1499938964844,264.8482360839844,262.9691162109375,265.9947509765625,264.83111572265625,289.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.005260467529297,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,9.912266250466928e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.000104380720586,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,7.709540659561753e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001043809752445,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.000495137181133,290.8621520996094,294.1499938964844,264.8482360839844,262.9691162109375,265.9947509765625,264.83111572265625,289.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.005260467529297,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,9.915127157000823e-05,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0001044108503265,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,7.711766374995932e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,0.000104411104985,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0004952801391482,290.8548889160156,294.1499938964844,264.8500061035156,262.970703125,265.973388671875,264.8385009765625,289.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.99860191345215,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,9.915127157000823e-05,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0001044108503265,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,7.711766374995932e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,0.000104411104985,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0004952801391482,290.8548889160156,294.1499938964844,264.8500061035156,262.970703125,265.973388671875,264.8385009765625,289.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.99860191345215,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,9.917064744513482e-05,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0001044312593876,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,7.71327322581783e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0001044315067701,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.0004953769384883,290.8475341796875,294.1499938964844,264.8480529785156,262.9689636230469,265.9524230957031,264.8426818847656,289.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.993450164794922,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,9.917064744513482e-05,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0001044312593876,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,7.71327322581783e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0001044315067701,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.0004953769384883,290.8475341796875,294.1499938964844,264.8480529785156,262.9689636230469,265.9524230957031,264.8426818847656,289.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.993450164794922,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,9.91742344922386e-05,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,0.0001044350356096,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,7.713551894994453e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001044352829921,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0004953948664478,290.8401184082031,294.1499938964844,264.84234619140625,262.9638977050781,265.9317321777344,264.8433837890625,289.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494681733699052e-08,0.0010566912824288,-0.0317762307822704,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.988704681396484,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,9.91742344922386e-05,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,0.0001044350356096,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,7.713551894994453e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001044352829921,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0004953948664478,290.8401184082031,294.1499938964844,264.84234619140625,262.9638977050781,265.9317321777344,264.8433837890625,289.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494681733699052e-08,0.0010566912824288,-0.0317762307822704,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.988704681396484,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,9.917039278661832e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0001044309974531,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,7.713253580732271e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0001044312375597,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0004953756579197,290.8363647460937,294.1499938964844,264.83819580078125,262.960205078125,265.9215087890625,264.8423767089844,289.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489883793875832e-08,0.0010566503042355,-0.0317636765539646,0.0,0.0,0.0,-0.0110045839101076,60.0,-17.986326217651367,-0.0,-7.612587182848074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,9.916346607496962e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0001044236996676,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,7.71271443227306e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0001044239397742,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,0.0004953410825692,290.8326110839844,294.1499938964844,264.83319091796875,262.9557800292969,265.91131591796875,264.840576171875,289.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481238265138472e-08,0.0010565763805061,-0.031741052865982,0.0,0.0,0.0,-0.0110002979636192,60.0,-17.983928680419922,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,9.913959365803748e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.00010439856851,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478759765625,0.0,0.0,7.71085760788992e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0001043988013407,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.0004952218732796,290.8250732421875,294.1499938964844,264.8208312988281,262.94482421875,265.8910522460937,264.8344116210937,289.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.979082107543945,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,9.913959365803748e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.00010439856851,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478759765625,0.0,0.0,7.71085760788992e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0001043988013407,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,0.0004952218732796,290.8250732421875,294.1499938964844,264.8208312988281,262.94482421875,265.8910522460937,264.8344116210937,289.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.979082107543945,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,9.910373046295716e-05,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001043607990141,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,7.708068005740643e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0001043610318447,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,0.0004950427100993,290.8174743652344,294.1499938964844,264.8055419921875,262.9312438964844,265.87091064453125,264.8251037597656,289.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.974180221557617,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,9.910373046295716e-05,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001043607990141,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,7.708068005740643e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0001043610318447,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,0.0004950427100993,290.8174743652344,294.1499938964844,264.8055419921875,262.9312438964844,265.87091064453125,264.8251037597656,289.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.974180221557617,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
