time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,9.905708429869264e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001043116863002,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,7.704440213274211e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001043119118548,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0004948097048327,290.809814453125,294.1499938964844,264.78759765625,262.9153137207031,265.850830078125,264.812744140625,289.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.969242095947266,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,9.905708429869264e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001043116863002,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,7.704440213274211e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001043119118548,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0004948097048327,290.809814453125,294.1499938964844,264.78759765625,262.9153137207031,265.850830078125,264.812744140625,289.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.969242095947266,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.900081931846216e-05,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,7.700064452365041e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.000104252663732,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.0004945286782458,290.80206298828125,294.1499938964844,264.7672424316406,262.897216796875,265.8307800292969,264.79754638671875,289.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.964282989501953,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.900081931846216e-05,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,7.700064452365041e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.000104252663732,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.0004945286782458,290.80206298828125,294.1499938964844,264.7672424316406,262.897216796875,265.8307800292969,264.79754638671875,289.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.964282989501953,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,9.89693435258232e-05,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0001042192889144,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,7.697616092627868e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001042195144691,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,0.0004943714593537,290.7981872558594,294.1499938964844,264.7562561035156,262.887451171875,265.8207397460937,264.7889099121094,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.9617977142334,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,9.893588139675558e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0001041840587276,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,7.695013482589275e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001041842770064,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,0.0004942042869515,290.7942810058594,294.1499938964844,264.7447509765625,262.87725830078125,265.8106994628906,264.7796630859375,289.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.959312438964844,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,9.88638639682904e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001041082214214,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,7.689412450417876e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001041084397002,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0004938445636071,290.78643798828125,294.1499938964844,264.72039794921875,262.8556213378906,265.79058837890625,264.7596740722656,289.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.954334259033203,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,9.88638639682904e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001041082214214,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,7.689412450417876e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001041084397002,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0004938445636071,290.78643798828125,294.1499938964844,264.72039794921875,262.8556213378906,265.79058837890625,264.7596740722656,289.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.954334259033203,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,9.878533455776052e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.0001040255228872,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,7.683304284000769e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001040257411659,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0004934523021802,290.7785339355469,294.1499938964844,264.6944580078125,262.83258056640625,265.7703857421875,264.7377014160156,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.949350357055664,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,9.878533455776052e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.0001040255228872,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,7.683304284000769e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001040257411659,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0004934523021802,290.7785339355469,294.1499938964844,264.6944580078125,262.83258056640625,265.7703857421875,264.7377014160156,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.949350357055664,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.87015082500875e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001039372509694,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,7.6767842983827e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001039374692481,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,0.0004930335562676,290.7705993652344,294.1499938964844,264.6671447753906,262.808349609375,265.75006103515625,264.7139587402344,289.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.944355010986328,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.87015082500875e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001039372509694,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,7.6767842983827e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001039374692481,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,0.0004930335562676,290.7705993652344,294.1499938964844,264.6671447753906,262.808349609375,265.75006103515625,264.7139587402344,289.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.944355010986328,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,9.861341823125258e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0001038444970618,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.669933256693184e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001038447080645,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0004925936227664,290.7626037597656,294.1499938964844,264.6387939453125,262.7831420898437,265.7296447753906,264.688720703125,289.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93934440612793,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,9.861341823125258e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0001038444970618,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.669933256693184e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001038447080645,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0004925936227664,290.7626037597656,294.1499938964844,264.6387939453125,262.7831420898437,265.7296447753906,264.688720703125,289.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93934440612793,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,9.856805991148576e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.000103796737676,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.666405144846067e-05,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001037969486787,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,0.0004923670203424,290.7585754394531,294.1499938964844,264.6242980957031,262.770263671875,265.7193603515625,264.67559814453125,289.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.93682861328125,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,9.852208313532174e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.000103748316178,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,7.662829011678696e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0001037485271808,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0004921373329125,290.7545471191406,294.1499938964844,264.6096496582031,262.7572326660156,265.7090759277344,264.6622314453125,289.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.934307098388672,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,9.842857980402188e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0001036498579196,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.65555669204332e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001036500616464,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0004916702746413,290.7464294433594,294.1499938964844,264.5799560546875,262.7308654785156,265.6883544921875,264.63482666015625,289.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92923927307129,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,9.842857980402188e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0001036498579196,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.65555669204332e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001036500616464,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0004916702746413,290.7464294433594,294.1499938964844,264.5799560546875,262.7308654785156,265.6883544921875,264.63482666015625,289.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92923927307129,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,9.833386138780044e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,0.0001035501190926,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,7.648189784958959e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001035503228195,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,0.0004911971627734,290.73828125,294.1499938964844,264.54998779296875,262.7042236328125,265.66748046875,264.606689453125,289.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92413330078125,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,9.833386138780044e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,0.0001035501190926,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,7.648189784958959e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001035503228195,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,0.0004911971627734,290.73828125,294.1499938964844,264.54998779296875,262.7042236328125,265.66748046875,264.606689453125,289.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92413330078125,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,9.823902655625716e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0001034502492984,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,7.6408134191297e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0001034504530252,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0004907234688289,290.7300720214844,294.1499938964844,264.5200500488281,262.6776123046875,265.6464538574219,264.5780944824219,289.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.918975830078125,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,9.823902655625716e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0001034502492984,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,7.6408134191297e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0001034504530252,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0004907234688289,290.7300720214844,294.1499938964844,264.5200500488281,262.6776123046875,265.6464538574219,264.5780944824219,289.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.918975830078125,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.814502118388192e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.000103351267171,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,7.633501809323207e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001033514636219,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0004902539076283,290.7218017578125,294.1499938964844,264.4903564453125,262.6512145996094,265.6252746582031,264.5492858886719,289.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.121200732256966e-08,0.0010457239113748,-0.0284195244312286,0.0,0.0,0.0,-0.0103710880503058,60.0,-17.91377067565918,-0.0,-7.455943773493345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.814502118388192e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.000103351267171,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,7.633501809323207e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001033514636219,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0004902539076283,290.7218017578125,294.1499938964844,264.4903564453125,262.6512145996094,265.6252746582031,264.5492858886719,289.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.121200732256966e-08,0.0010457239113748,-0.0284195244312286,0.0,0.0,0.0,-0.0103710880503058,60.0,-17.91377067565918,-0.0,-7.455943773493345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,9.809855691855772e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001033023363561,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,7.629888568772003e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001033025328069,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004900218336842,290.7176513671875,294.1499938964844,264.4757080078125,262.63818359375,265.6146545410156,264.5348815917969,289.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452398564666,1.1154105195032573e-08,0.0010452286805957,-0.0282679740339517,0.0,0.0,0.0,-0.0103423837572336,60.0,-17.911149978637695,-0.0,-7.44888453141357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,9.805285662878303e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,0.0001032542131724,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,7.626333535881713e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001032544096233,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0004897935432381,290.7135009765625,294.1499938964844,264.4612121582031,262.6252746582031,265.6039733886719,264.5205383300781,289.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447528911754,1.1097153418404561e-08,0.0010447417153045,-0.0281189102679491,0.0,0.0,0.0,-0.0103141507133841,60.0,-17.90851402282715,-0.0,-7.4419446605134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.796350059332326e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0001031601204886,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,7.619384268764406e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001031603169394,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004893472068943,290.70513916015625,294.1499938964844,264.4328308105469,262.6000671386719,265.58258056640625,264.4920654296875,289.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985806930818852e-08,0.0010437896708026,-0.0278274677693843,0.0,0.0,0.0,-0.0102589512243866,60.0,-17.90320587158203,-0.0,-7.42838537348689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.796350059332326e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0001031601204886,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,7.619384268764406e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001031603169394,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004893472068943,290.70513916015625,294.1499938964844,264.4328308105469,262.6000671386719,265.58258056640625,264.4920654296875,289.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985806930818852e-08,0.0010437896708026,-0.0278274677693843,0.0,0.0,0.0,-0.0102589512243866,60.0,-17.90320587158203,-0.0,-7.42838537348689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.787851013243198e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001030706262099,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,7.61277333367616e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001030708153848,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004889226402156,290.6967468261719,294.1499938964844,264.4055480957031,262.5758056640625,265.5610656738281,264.46417236328125,289.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042894902639,1.0879894318804872e-08,0.0010428840760141,-0.0275502391159534,0.0,0.0,0.0,-0.0102064460515975,60.0,-17.89784049987793,-0.0,-7.41549968097388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.787851013243198e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001030706262099,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,7.61277333367616e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001030708153848,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004889226402156,290.6967468261719,294.1499938964844,264.4055480957031,262.5758056640625,265.5610656738281,264.46417236328125,289.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042894902639,1.0879894318804872e-08,0.0010428840760141,-0.0275502391159534,0.0,0.0,0.0,-0.0102064460515975,60.0,-17.89784049987793,-0.0,-7.41549968097388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.779816173249856e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001029860140988,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,7.606524013681337e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001029862032737,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004885212983936,290.68829345703125,294.1499938964844,264.3796081542969,262.5527038574219,265.5394897460937,264.4368896484375,289.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038667947,1.07797664128384e-08,0.0010420278413221,-0.0272881481796503,0.0,0.0,0.0,-0.0101568084210157,60.0,-17.892438888549805,-0.0,-7.403327373367574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.779816173249856e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001029860140988,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,7.606524013681337e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001029862032737,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004885212983936,290.68829345703125,294.1499938964844,264.3796081542969,262.5527038574219,265.5394897460937,264.4368896484375,289.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038667947,1.07797664128384e-08,0.0010420278413221,-0.0272881481796503,0.0,0.0,0.0,-0.0101568084210157,60.0,-17.892438888549805,-0.0,-7.403327373367574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.772387420525774e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001029077830025,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.600746175739914e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001029079721774,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004881502245552,290.6798095703125,294.1499938964844,264.3552551269531,262.5310363769531,265.5178527832031,264.4106750488281,289.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.0270458124577999,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.887001037597656,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.772387420525774e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001029077830025,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.600746175739914e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001029079721774,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004881502245552,290.6798095703125,294.1499938964844,264.3552551269531,262.5310363769531,265.5178527832031,264.4106750488281,289.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.0270458124577999,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.887001037597656,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.76896844804287e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0001028717888402,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.59808681323193e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001028719707392,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004879794723819,290.675537109375,294.1499938964844,264.34375,262.52081298828125,265.5070495605469,264.3981018066406,289.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.0644585657360041e-08,0.0010408719535917,-0.0269342977553606,0.0,0.0,0.0,-0.0100897932425141,60.0,-17.884273529052734,-0.0,-7.386910283457837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.765711001819e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0001028374827001,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.595553324790671e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.000102837664599,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.000487816723762,290.6712646484375,294.1499938964844,264.332763671875,262.51104736328125,265.4962158203125,264.3858337402344,289.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603982580903448e-08,0.0010405246866866,-0.0268280133605003,0.0,0.0,0.0,-0.0100696645677089,60.0,-17.881547927856445,-0.0,-7.381982669585342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.759877866599707e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001027760590659,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.591016765218228e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001027762409648,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004875253944192,290.66265869140625,294.1499938964844,264.3124084472656,262.492919921875,265.474609375,264.3624572753906,289.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399137390777,1.0531294947213611e-08,0.0010399031452834,-0.0266377385705709,0.0,0.0,0.0,-0.0100336298346519,60.0,-17.876102447509766,-0.0,-7.373165544777295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.759877866599707e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001027760590659,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.591016765218228e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001027762409648,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004875253944192,290.66265869140625,294.1499938964844,264.3124084472656,262.492919921875,265.474609375,264.3624572753906,289.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399137390777,1.0531294947213611e-08,0.0010399031452834,-0.0266377385705709,0.0,0.0,0.0,-0.0100336298346519,60.0,-17.876102447509766,-0.0,-7.373165544777295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.755004430189727e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001027247417368,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.587225991301239e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001027249163598,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004872819408774,290.6540222167969,294.1499938964844,264.29443359375,262.4769592285156,265.4530639648437,264.3406982421875,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393942939117,1.0470556865982417e-08,0.0010393838165327,-0.0264787413179874,0.0,0.0,0.0,-0.010003519244492,60.0,-17.870689392089844,-0.0,-7.365801479863876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
