time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.755004430189727e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001027247417368,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.587225991301239e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001027249163598,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004872819408774,290.6540222167969,294.1499938964844,264.29443359375,262.4769592285156,265.4530639648437,264.3406982421875,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393942939117,1.0470556865982417e-08,0.0010393838165327,-0.0264787413179874,0.0,0.0,0.0,-0.010003519244492,60.0,-17.870689392089844,-0.0,-7.365801479863876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.751185280038044e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0001026845275191,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.584255945403129e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001026847021421,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004870911943726,290.6453552246094,294.1499938964844,264.2791442871094,262.4633483886719,265.4316101074219,264.3211364746094,289.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422959384470689e-08,0.0010389767121523,-0.0263541433960199,0.0,0.0,0.0,-0.0099799232557415,60.0,-17.865346908569336,-0.0,-7.360034004477711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.751185280038044e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0001026845275191,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.584255945403129e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001026847021421,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004870911943726,290.6453552246094,294.1499938964844,264.2791442871094,262.4633483886719,265.4316101074219,264.3211364746094,289.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422959384470689e-08,0.0010389767121523,-0.0263541433960199,0.0,0.0,0.0,-0.0099799232557415,60.0,-17.865346908569336,-0.0,-7.360034004477711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.748575394041836e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001026570389512,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.58222522563301e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001026572135742,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004869608092121,290.6366271972656,294.1499938964844,264.2668151855469,262.45233154296875,265.4103088378906,264.3036804199219,289.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387088404968,1.0390418303529714e-08,0.0010386984795331,-0.026268957182765,0.0,0.0,0.0,-0.0099637908861041,60.0,-17.860107421875,-0.0,-7.356091913379714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.748575394041836e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001026570389512,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.58222522563301e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001026572135742,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004869608092121,290.6366271972656,294.1499938964844,264.2668151855469,262.45233154296875,265.4103088378906,264.3036804199219,289.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387088404968,1.0390418303529714e-08,0.0010386984795331,-0.026268957182765,0.0,0.0,0.0,-0.0099637908861041,60.0,-17.860107421875,-0.0,-7.356091913379714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.747754666022956e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001026484023896,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.581587124150246e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001026485770125,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0004869198310188,290.6322326660156,294.1499938964844,264.2618103027344,262.4479064941406,265.3997497558594,264.29595947265625,289.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386212961748,1.0380187376313188e-08,0.0010386109352111,-0.0262421742081642,0.0,0.0,0.0,-0.0099587189033627,60.0,-17.857545852661133,-0.0,-7.35485272684855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.747297735884786e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001026435929816,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.581231329822913e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0001026437603286,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004868970136158,290.6278381347656,294.1499938964844,264.25762939453125,262.4441833496094,265.3892517089844,264.2889099121094,289.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0374484382680292e-08,0.0010385621571913,-0.0262272451072931,0.0,0.0,0.0,-0.0099558923393487,60.0,-17.85502815246582,-0.0,-7.35416207930939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.747524018166588e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001026459722197,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.581407407997176e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0001026461395667,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.000486908305902,290.6190185546875,294.1499938964844,264.251953125,262.4391174316406,265.3684387207031,264.27685546875,289.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385964997112,1.0377288361951288e-08,0.0010385861387476,-0.0262345857918262,0.0,0.0,0.0,-0.0099572818726301,60.0,-17.850154876708984,-0.0,-7.354501718737083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.747524018166588e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001026459722197,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,7.581407407997176e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0001026461395667,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.000486908305902,290.6190185546875,294.1499938964844,264.251953125,262.4391174316406,265.3684387207031,264.27685546875,289.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385964997112,1.0377288361951288e-08,0.0010385861387476,-0.0262345857918262,0.0,0.0,0.0,-0.0099572818726301,60.0,-17.850154876708984,-0.0,-7.354501718737083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.749298624228686e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001026646641548,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,7.582787657156587e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001026648315018,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0004869969561696,290.6101379394531,294.1499938964844,264.25,262.4373779296875,265.34796142578125,264.2679138183594,289.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399384464676588e-08,0.0010387749643996,-0.0262924283742904,0.0,0.0,0.0,-0.0099682351574301,60.0,-17.845535278320312,-0.0,-7.357177622679957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.749298624228686e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001026646641548,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,7.582787657156587e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001026648315018,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0004869969561696,290.6101379394531,294.1499938964844,264.25,262.4373779296875,265.34796142578125,264.2679138183594,289.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399384464676588e-08,0.0010387749643996,-0.0262924283742904,0.0,0.0,0.0,-0.0099682351574301,60.0,-17.845535278320312,-0.0,-7.357177622679957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.751279139891268e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0001026855243253,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.584328704979271e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0001026856843964,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0004870959091931,290.6011962890625,294.1499938964844,264.25,262.4384460449219,265.32781982421875,264.2617492675781,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.04240465148564e-08,0.0010389859089627,-0.0263569876551628,0.0,0.0,0.0,-0.0099804615601897,60.0,-17.840547561645508,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.751279139891268e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0001026855243253,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.584328704979271e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0001026856843964,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0004870959091931,290.6011962890625,294.1499938964844,264.25,262.4384460449219,265.32781982421875,264.2617492675781,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.04240465148564e-08,0.0010389859089627,-0.0263569876551628,0.0,0.0,0.0,-0.0099804615601897,60.0,-17.840547561645508,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.751917968969792e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0001026922545861,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,7.58482565288432e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001026924146572,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0004871278651989,290.5922241210937,294.1499938964844,264.25,262.4415283203125,265.3080444335937,264.2575988769531,289.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0431996599891136e-08,0.0010390538955107,-0.0263778008520603,0.0,0.0,0.0,-0.0099844029173254,60.0,-17.83392906188965,-0.0,-7.36112895083352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.751917968969792e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0001026922545861,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,7.58482565288432e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001026924146572,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0004871278651989,290.5922241210937,294.1499938964844,264.25,262.4415283203125,265.3080444335937,264.2575988769531,289.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0431996599891136e-08,0.0010390538955107,-0.0263778008520603,0.0,0.0,0.0,-0.0099844029173254,60.0,-17.83392906188965,-0.0,-7.36112895083352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.751762263476849e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0001026906102197,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,7.584704144392163e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001026907702907,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0004871200653724,290.58770751953125,294.1499938964844,264.25,262.4437866210937,265.2982788085937,264.25616455078125,289.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390477254986,1.0430043495546217e-08,0.0010390372481197,-0.0263726860284805,0.0,0.0,0.0,-0.0099834352731704,60.0,-17.829668045043945,-0.0,-7.36089234010251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.751231846166776e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001026850295602,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.584291597595438e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0001026851896313,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004870935808867,290.58319091796875,294.1499938964844,264.25,262.4465026855469,265.28863525390625,264.2549743652344,289.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389911476522,1.0423432783568389e-08,0.0010389807866886,-0.0263553820550441,0.0,0.0,0.0,-0.0099801579490304,60.0,-17.824792861938477,-0.0,-7.360091558439309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.74926952039823e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001026643658406,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,7.582765829283744e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0001026645259116,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0004869955591857,290.5741271972656,294.1499938964844,264.25,262.4532165527344,265.2695617675781,264.25323486328125,289.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.026291336864233,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.813453674316406,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.74926952039823e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001026643658406,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,7.582765829283744e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0001026645259116,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0004869955591857,290.5741271972656,294.1499938964844,264.25,262.4532165527344,265.2695617675781,264.25323486328125,289.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.026291336864233,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.813453674316406,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.746108844410628e-05,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0001026310856104,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,7.580307283205912e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001026312384055,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0004868376709055,290.5650329589844,294.1499938964844,264.25,262.4615478515625,265.2508544921875,264.2521057128906,289.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359569202478273e-08,0.0010384346824139,-0.0261882003396749,0.0,0.0,0.0,-0.0099484985694289,60.0,-17.799772262573242,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.746108844410628e-05,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0001026310856104,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,7.580307283205912e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001026312384055,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0004868376709055,290.5650329589844,294.1499938964844,264.25,262.4615478515625,265.2508544921875,264.2521057128906,289.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359569202478273e-08,0.0010384346824139,-0.0261882003396749,0.0,0.0,0.0,-0.0099484985694289,60.0,-17.799772262573242,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,9.741981193656102e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0001025876263156,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.577097130706534e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001025877791107,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0004866315284743,290.5558776855469,294.1499938964844,264.25,262.4713439941406,265.2325134277344,264.2513732910156,289.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78422737121582,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,9.741981193656102e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0001025876263156,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.577097130706534e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001025877791107,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0004866315284743,290.5558776855469,294.1499938964844,264.25,262.4713439941406,265.2325134277344,264.2513732910156,289.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78422737121582,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.73700953181833e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001025352758006,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.573229959234595e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001025354213197,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0004863831854891,290.5466613769531,294.1499938964844,264.25,262.4825134277344,265.2145080566406,264.2509155273437,289.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913524448871,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.766939163208008,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.73700953181833e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001025352758006,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.573229959234595e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001025354213197,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0004863831854891,290.5466613769531,294.1499938964844,264.25,262.4825134277344,265.2145080566406,264.2509155273437,289.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913524448871,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.766939163208008,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.734304330777376e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,0.0001025067831506,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.571125752292573e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001025069359457,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0004862480564042,290.54205322265625,294.1499938964844,264.25,262.488525390625,265.20562744140625,264.250732421875,289.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212463763537016e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.7578182220459,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,9.73145361058414e-05,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0001024767625494,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.568908768007532e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001024769153445,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0004861056513618,290.5374450683594,294.1499938964844,264.25,262.4948425292969,265.1968688964844,264.2506103515625,289.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.748403549194336,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.725509880809112e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,7.56428562453948e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001024143275571,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0004858087631873,290.5281677246094,294.1499938964844,264.25,262.5082702636719,265.17950439453125,264.2503967285156,289.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.729007720947266,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.725509880809112e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,7.56428562453948e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001024143275571,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0004858087631873,290.5281677246094,294.1499938964844,264.25,262.5082702636719,265.17950439453125,264.2503967285156,289.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.729007720947266,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.71938279690221e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,7.55951987230219e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0001023497970891,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004855027073062,290.51885986328125,294.1499938964844,264.25,262.52264404296875,265.1625366210937,264.2502746582031,289.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.709060668945312,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.71938279690221e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,7.55951987230219e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0001023497970891,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004855027073062,290.51885986328125,294.1499938964844,264.25,262.52264404296875,265.1625366210937,264.2502746582031,289.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.709060668945312,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.71327317529358e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001022853175527,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,7.554767944384366e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001022854630718,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0004851975245401,290.5094909667969,294.1499938964844,264.25,262.5378112792969,265.1458435058594,264.25018310546875,289.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68897247314453,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.71327317529358e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001022853175527,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,7.554767944384366e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001022854630718,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0004851975245401,290.5094909667969,294.1499938964844,264.25,262.5378112792969,265.1458435058594,264.25018310546875,289.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68897247314453,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.707395656732842e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001022234282572,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,7.550197187811136e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0001022235737764,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0004849039250984,290.5001220703125,294.1499938964844,264.25,262.5536193847656,265.1294860839844,264.2501220703125,289.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.669124603271484,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.707395656732842e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001022234282572,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,7.550197187811136e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0001022235737764,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0004849039250984,290.5001220703125,294.1499938964844,264.25,262.5536193847656,265.1294860839844,264.2501220703125,289.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.669124603271484,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.704579133540392e-05,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,0.000102193771454,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,7.548006396973506e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001021939096972,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0004847632662858,290.4953918457031,294.1499938964844,264.25,262.5617370605469,265.1214294433594,264.2500915527344,289.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.659374237060547,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,9.701901581138372e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150817871094,0.0,0.0,0.0001021655771182,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.545924017904326e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001021657153614,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0004846295050811,290.4906921386719,294.1499938964844,264.25,262.5699768066406,265.11346435546875,264.2500915527344,289.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.64982032775879,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.696940833237022e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,0.0001021133430185,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,7.542065577581525e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0004843817441724,290.4812316894531,294.1499938964844,264.25,262.58673095703125,265.0976867675781,264.25006103515625,289.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.63132667541504,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.696940833237022e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,0.0001021133430185,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,7.542065577581525e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0004843817441724,290.4812316894531,294.1499938964844,264.25,262.58673095703125,265.0976867675781,264.25006103515625,289.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.63132667541504,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
