time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.692719322629272e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001020688869175,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,7.538781937910244e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,0.0001020690178847,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0004841708578169,290.47174072265625,294.1499938964844,264.25,262.6037292480469,265.0822448730469,264.2500305175781,289.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.614091873168945,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.692719322629272e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001020688869175,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,7.538781937910244e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,0.0001020690178847,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0004841708578169,290.47174072265625,294.1499938964844,264.25,262.6037292480469,265.0822448730469,264.2500305175781,289.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.614091873168945,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,9.68917302088812e-05,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,0.000102031546703,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,7.536023622378707e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001020316776703,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004839937028009,290.4621887207031,294.1499938964844,264.25,262.620849609375,265.0670471191406,264.2500305175781,289.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.597932815551758,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,9.68917302088812e-05,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,0.000102031546703,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,7.536023622378707e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001020316776703,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004839937028009,290.4621887207031,294.1499938964844,264.25,262.620849609375,265.0670471191406,264.2500305175781,289.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.597932815551758,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.686586417956278e-05,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,0.0001020043055177,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,7.534011820098385e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001020044437609,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0004838645108975,290.45263671875,294.1499938964844,264.25,262.637939453125,265.0521850585937,264.2500305175781,289.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.58354377746582,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.686586417956278e-05,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,0.0001020043055177,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,7.534011820098385e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001020044437609,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0004838645108975,290.45263671875,294.1499938964844,264.25,262.637939453125,265.0521850585937,264.2500305175781,289.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.58354377746582,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.685543773230164e-05,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0001019933333736,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.533201278420165e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0001019934643409,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0004838124441448,290.44781494140625,294.1499938964844,264.25,262.6464538574219,265.0448608398437,264.25,289.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.576820373535156,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.684773249318825e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,0.0001019852134049,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.532601739512756e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,0.0001019853443722,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0004837739397771,290.4430236816406,294.1499938964844,264.25,262.6549072265625,265.03759765625,264.25,289.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.57051658630371,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.683921234682202e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001019762421492,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,7.531938899774104e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001019763731164,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.000483731389977,290.4333801269531,294.1499938964844,264.25,262.67156982421875,265.02325439453125,264.25,289.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.55915069580078,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.683921234682202e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001019762421492,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,7.531938899774104e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001019763731164,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.000483731389977,290.4333801269531,294.1499938964844,264.25,262.67156982421875,265.02325439453125,264.25,289.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.55915069580078,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,9.683956886874512e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.000101976620499,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,7.531966548413038e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001019767441903,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0004837331653106,290.4236755371094,294.1499938964844,264.25,262.6878356933594,265.0091552734375,264.25,289.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585007454404604e-09,0.0010318114655092,-0.024160386994481,0.0,0.0,0.0,-0.0095645142719149,60.0,-17.549352645874023,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,9.683956886874512e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.000101976620499,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,7.531966548413038e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001019767441903,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0004837331653106,290.4236755371094,294.1499938964844,264.25,262.6878356933594,265.0091552734375,264.25,289.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585007454404604e-09,0.0010318114655092,-0.024160386994481,0.0,0.0,0.0,-0.0095645142719149,60.0,-17.549352645874023,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,9.684763790573923e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001019851188175,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,7.532593735959381e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001019852425088,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0004837734741158,290.4139709472656,294.1499938964844,264.25,262.7035522460937,264.99530029296875,264.25,289.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595048311439314e-09,0.0010318973800167,-0.0241866782307624,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.541135787963867,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,9.684763790573923e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001019851188175,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,7.532593735959381e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001019852425088,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0004837734741158,290.4139709472656,294.1499938964844,264.25,262.7035522460937,264.99530029296875,264.25,289.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595048311439314e-09,0.0010318973800167,-0.0241866782307624,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.541135787963867,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,9.686396515462548e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001020023119053,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,7.533864118158817e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001020024355966,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0004838550521526,290.4042053222656,294.1499938964844,264.25,262.71856689453125,264.98175048828125,264.25,289.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615381380001509e-09,0.0010320711880922,-0.0242399126291275,0.0,0.0,0.0,-0.0095795718953013,60.0,-17.534507751464844,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,9.686396515462548e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0001020023119053,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,7.533864118158817e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001020024355966,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0004838550521526,290.4042053222656,294.1499938964844,264.25,262.71856689453125,264.98175048828125,264.25,289.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615381380001509e-09,0.0010320711880922,-0.0242399126291275,0.0,0.0,0.0,-0.0095795718953013,60.0,-17.534507751464844,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,9.687412966741248e-05,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.000102013014839,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,7.534655014751479e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0001020131385303,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0004839058383367,290.3992919921875,294.1499938964844,264.25,262.72576904296875,264.9750671386719,264.25,289.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.531604766845703,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.688600403023884e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0001020255294861,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,7.535578333772719e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0001020256459014,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,0.000483965181047,290.3943786621094,294.1499938964844,264.25,262.7327575683594,264.96844482421875,264.25,289.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.528989791870117,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,9.691370360087603e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,0.0001020546915242,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.537732744822279e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001020548152155,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.000484103540657,290.3845520019531,294.1499938964844,264.25,262.7460021972656,264.9553527832031,264.25,289.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.524559020996094,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,9.691370360087603e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,0.0001020546915242,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.537732744822279e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001020548152155,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.000484103540657,290.3845520019531,294.1499938964844,264.25,262.7460021972656,264.9553527832031,264.25,289.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.524559020996094,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,9.694491018308328e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001020875570247,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,7.54016000428237e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,0.0001020876734401,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.000484259420773,290.3746643066406,294.1499938964844,264.25,262.7581481933594,264.9425048828125,264.25,289.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.520904541015625,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,9.694491018308328e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001020875570247,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,7.54016000428237e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781311035156,0.0,0.0,0.0001020876734401,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.000484259420773,290.3746643066406,294.1499938964844,264.25,262.7581481933594,264.9425048828125,264.25,289.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.520904541015625,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,9.697848145151512e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001021229109028,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.542770617874339e-05,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001021230273181,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0004844271170441,290.36474609375,294.1499938964844,264.25,262.7690734863281,264.92987060546875,264.25,289.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.517826080322266,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,9.697848145151512e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001021229109028,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.542770617874339e-05,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001021230273181,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0004844271170441,290.36474609375,294.1499938964844,264.25,262.7690734863281,264.92987060546875,264.25,289.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.517826080322266,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,9.701263479655609e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001021588759613,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,7.545427069999278e-05,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,0.0001021589923766,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0004845977236982,290.3547668457031,294.1499938964844,264.25,262.7786560058594,264.91748046875,264.25,289.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.515003204345703,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,9.701263479655609e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001021588759613,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,7.545427069999278e-05,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,0.0001021589923766,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0004845977236982,290.3547668457031,294.1499938964844,264.25,262.7786560058594,264.91748046875,264.25,289.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.515003204345703,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,9.702954412205143e-05,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001021766802296,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,7.546742563135922e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0001021767966449,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0004846821830142,290.3497619628906,294.1499938964844,264.25,262.78289794921875,264.911376953125,264.25,289.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.51361083984375,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412109375,0.0,0.0,9.704595868242905e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001021939679048,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,7.54801876610145e-05,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0001021940843202,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0004847641976084,290.3447570800781,294.1499938964844,264.25,262.7867431640625,264.9053039550781,264.25,289.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.51217269897461,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,9.707092976896092e-05,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0001022202632157,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,7.549961446784437e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63677978515625,0.0,0.0,0.000102220379631,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0004848889366257,290.33673095703125,294.1499938964844,264.25,262.79205322265625,264.8957214355469,264.25,289.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.509706497192383,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,9.707689605420455e-05,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,0.0001022265423671,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.55042492528446e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0001022266587824,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0004849187098443,290.334716796875,294.1499938964844,264.25,262.7931823730469,264.89337158203125,264.25,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.509050369262695,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,9.710461017675698e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,0.000102255733509,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,7.552580791525543e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.0001022558426484,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0004850571567658,290.3246459960937,294.1499938964844,264.25,262.79791259765625,264.881591796875,264.25,289.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.505443572998047,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,9.710461017675698e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,0.000102255733509,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,7.552580791525543e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.0001022558426484,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.0004850571567658,290.3246459960937,294.1499938964844,264.25,262.79791259765625,264.881591796875,264.25,289.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.505443572998047,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,9.713526378618552e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,7.55496512283571e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001022881333483,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0004852103302255,290.3145446777344,294.1499938964844,264.25,262.80096435546875,264.8700561523437,264.25,288.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.501806259155273,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,9.713526378618552e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,7.55496512283571e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001022881333483,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0004852103302255,290.3145446777344,294.1499938964844,264.25,262.80096435546875,264.8700561523437,264.25,288.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.501806259155273,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,9.717501234263182e-05,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001023298755171,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,7.558056677225977e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,0.0001023299846565,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,0.000485408847453,290.30438232421875,294.1499938964844,264.25,262.8026428222656,264.8587341308594,264.25,288.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.499189376831055,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,9.717501234263182e-05,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001023298755171,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,7.558056677225977e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60174560546875,0.0,0.0,0.0001023299846565,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,0.000485408847453,290.30438232421875,294.1499938964844,264.25,262.8026428222656,264.8587341308594,264.25,288.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.499189376831055,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,9.719850640976802e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.000102354613773,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,7.559883670182899e-05,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001023547229124,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0004855262232013,290.2992858886719,294.1499938964844,264.25,262.8030090332031,264.8531494140625,264.25,288.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.498525619506836,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.722377581056207e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.00010238122195,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,7.56184890633449e-05,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001023813310894,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0004856524465139,290.294189453125,294.1499938964844,264.25,262.80303955078125,264.8475952148437,264.25,288.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.498199462890625,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.72806810750626e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001024411540129,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,7.566275598946959e-05,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.0001024412558763,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0004859367327298,290.2839660644531,294.1499938964844,264.25,262.8022766113281,264.836669921875,264.25,288.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.498668670654297,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.72806810750626e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001024411540129,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,7.566275598946959e-05,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,0.0001024412558763,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0004859367327298,290.2839660644531,294.1499938964844,264.25,262.8022766113281,264.836669921875,264.25,288.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.498668670654297,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
