time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561889648437,0.0,0.0,9.73444475675933e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001025083038257,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,7.571234891656786e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001025084056891,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0004862552450504,290.2737121582031,294.1499938964844,264.25,262.8004150390625,264.825927734375,264.25,288.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.50040626525879,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561889648437,0.0,0.0,9.73444475675933e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001025083038257,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,7.571234891656786e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001025084056891,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0004862552450504,290.2737121582031,294.1499938964844,264.25,262.8004150390625,264.825927734375,264.25,288.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.50040626525879,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,9.741524991113693e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.0001025828605634,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,7.5767413363792e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0001025829624268,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,0.0004866089147981,290.2633972167969,294.1499938964844,264.25,262.7975769042969,264.8153991699219,264.25,288.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50351333618164,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,9.741524991113693e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.0001025828605634,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,7.5767413363792e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0001025829624268,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,0.0004866089147981,290.2633972167969,294.1499938964844,264.25,262.7975769042969,264.8153991699219,264.25,288.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50351333618164,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,9.749135642778128e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001026630052365,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,7.5826610554941e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0001026631070999,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,0.0004869890981353,290.2530517578125,294.1499938964844,264.25,262.7938537597656,264.8050231933594,264.25,288.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.507596969604492,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,9.749135642778128e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001026630052365,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,7.5826610554941e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0001026631070999,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,0.0004869890981353,290.2530517578125,294.1499938964844,264.25,262.7938537597656,264.8050231933594,264.25,288.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.507596969604492,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,9.753160702530296e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0001027053949655,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,7.585791900055483e-05,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.000102705496829,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0004871901765,290.24786376953125,294.1499938964844,264.25,262.79168701171875,264.7998962402344,264.25,288.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.510074615478516,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,9.757283260114492e-05,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,0.0001027488033287,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,7.588998414576054e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355834960937,0.0,0.0,0.0001027489051921,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0004873960861004,290.24267578125,294.1499938964844,264.25,262.7893371582031,264.7948303222656,264.25,288.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.512746810913086,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.765871800482272e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,0.0001028392507578,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226806640625,0.0,0.0,7.595678471261635e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,0.0001028393526212,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5925598144531,0.0,0.0,0.000487825134769,290.23223876953125,294.1499938964844,264.25,262.7841491699219,264.78485107421875,264.25,288.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405366774648,-0.0268318001180887,0.0,0.0,0.0,-0.0100703798234462,60.0,-17.51871681213379,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.765871800482272e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,0.0001028392507578,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226806640625,0.0,0.0,7.595678471261635e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,0.0001028393526212,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5925598144531,0.0,0.0,0.000487825134769,290.23223876953125,294.1499938964844,264.25,262.7841491699219,264.78485107421875,264.25,288.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405366774648,-0.0268318001180887,0.0,0.0,0.0,-0.0100703798234462,60.0,-17.51871681213379,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.774793579708783e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.0001029331979225,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,7.602617552038282e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,0.0001029332997859,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.000488270772621,290.2217712402344,294.1499938964844,264.25,262.7783508300781,264.7750244140625,264.25,288.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52532958984375,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.774793579708783e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.0001029331979225,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,7.602617552038282e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133361816406,0.0,0.0,0.0001029332997859,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.000488270772621,290.2217712402344,294.1499938964844,264.25,262.7783508300781,264.7750244140625,264.25,288.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52532958984375,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,9.784029680304228e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0001030304629239,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,7.609801104990765e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0001030305575113,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,0.0004887321265414,290.21124267578125,294.1499938964844,264.25,262.7720642089844,264.765380859375,264.25,288.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.532577514648438,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,9.784029680304228e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0001030304629239,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,7.609801104990765e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0001030305575113,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,0.0004887321265414,290.21124267578125,294.1499938964844,264.25,262.7720642089844,264.765380859375,264.25,288.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.532577514648438,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,9.79345350060612e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,7.617130177095532e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909973144531,0.0,0.0,0.0001031297942972,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0004892028518952,290.2007141113281,294.1499938964844,264.25,262.7654113769531,264.7558898925781,264.25,288.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.54021453857422,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,9.79345350060612e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,7.617130177095532e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909973144531,0.0,0.0,0.0001031297942972,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0004892028518952,290.2007141113281,294.1499938964844,264.25,262.7654113769531,264.7558898925781,264.25,288.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.54021453857422,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,9.798230894375592e-05,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,0.0001031800056807,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,7.620846736244857e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001031801002682,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.0004894415033049,290.1954040527344,294.1499938964844,264.25,262.7619323730469,264.7511901855469,264.25,288.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.54416847229004,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,9.803029388422146e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.0001032305444823,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,7.624578574905172e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0001032306390698,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0004896812606602,290.19012451171875,294.1499938964844,264.25,262.7584228515625,264.74658203125,264.25,288.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.548179626464844,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,9.812665666686372e-05,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001033320077112,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,7.632073538843542e-05,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,0.0001033321022987,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,0.0004901625798083,290.1794738769531,294.1499938964844,264.25,262.7512512207031,264.7374267578125,264.25,288.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.556303024291992,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,9.812665666686372e-05,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001033320077112,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,7.632073538843542e-05,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,0.0001033321022987,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,0.0004901625798083,290.1794738769531,294.1499938964844,264.25,262.7512512207031,264.7374267578125,264.25,288.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.556303024291992,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,9.822296851780266e-05,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.0001034334418363,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,7.639564864803106e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,0.0001034335291478,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004906437243334,290.1688232421875,294.1499938964844,264.25,262.7439880371094,264.7284240722656,264.25,288.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.564470291137695,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,9.822296851780266e-05,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302307128906,0.0,0.0,0.0001034334418363,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,7.639564864803106e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,0.0001034335291478,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004906437243334,290.1688232421875,294.1499938964844,264.25,262.7439880371094,264.7284240722656,264.25,288.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.564470291137695,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,9.831841452978551e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001035339446389,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.646987796761096e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0001035340319504,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0004911204450763,290.1581115722656,294.1499938964844,264.25,262.7367248535156,264.7196044921875,264.25,288.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.57254409790039,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,9.831841452978551e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0001035339446389,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.646987796761096e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0001035340319504,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0004911204450763,290.1581115722656,294.1499938964844,264.25,262.7367248535156,264.7196044921875,264.25,288.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.57254409790039,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,9.841234714258462e-05,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0001036328612826,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,7.654294313397259e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001036329558701,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.0004915897152386,290.1473693847656,294.1499938964844,264.25,262.72955322265625,264.7109069824219,264.25,288.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.58040428161621,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,9.841234714258462e-05,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0001036328612826,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,7.654294313397259e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001036329558701,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.0004915897152386,290.1473693847656,294.1499938964844,264.25,262.72955322265625,264.7109069824219,264.25,288.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.58040428161621,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,9.8458505817689e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,0.0001036814719554,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,7.657883543288335e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0001036815592669,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0004918202757835,290.1419677734375,294.1499938964844,264.25,262.7260131835937,264.7066345214844,264.25,288.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.58420753479004,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,9.85039587249048e-05,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0001037293332046,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,7.661418931093067e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001037294205161,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0004920472856611,290.1365661621094,294.1499938964844,264.25,262.7225646972656,264.702392578125,264.25,288.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.58790397644043,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,9.859236160991712e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,7.668295438634232e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.0001038225163938,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0004924889071844,290.1257629394531,294.1499938964844,264.25,262.71588134765625,264.6940002441406,264.25,288.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.59489631652832,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,9.859236160991712e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,7.668295438634232e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.0001038225163938,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0004924889071844,290.1257629394531,294.1499938964844,264.25,262.71588134765625,264.6940002441406,264.25,288.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.59489631652832,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,9.867716289591044e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,0.0001039117269101,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,7.674890366615728e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0001039118142216,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,0.0004929124843329,290.1148986816406,294.1499938964844,264.25,262.7095947265625,264.6857604980469,264.25,288.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.601320266723633,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,9.867716289591044e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,0.0001039117269101,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,7.674890366615728e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0001039118142216,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4597473144531,0.0,0.0,0.0004929124843329,290.1148986816406,294.1499938964844,264.25,262.7095947265625,264.6857604980469,264.25,288.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.601320266723633,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.875724936136976e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001039960625348,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47332763671875,0.0,0.0,7.68111931392923e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0001039961498463,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44757080078125,0.0,0.0,0.0004933125455863,290.10400390625,294.1499938964844,264.25,262.70379638671875,264.6776733398437,264.25,288.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.60695457458496,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.875724936136976e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001039960625348,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47332763671875,0.0,0.0,7.68111931392923e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0001039961498463,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44757080078125,0.0,0.0,0.0004933125455863,290.10400390625,294.1499938964844,264.25,262.70379638671875,264.6776733398437,264.25,288.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.60695457458496,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.883240272756666e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0001040752031258,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,7.686964818276465e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,0.0001040752904373,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,0.0004936879849992,290.09307861328125,294.1499938964844,264.25,262.6985778808594,264.66973876953125,264.25,288.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.611709594726562,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.883240272756666e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0001040752031258,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,7.686964818276465e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,0.0001040752904373,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,0.0004936879849992,290.09307861328125,294.1499938964844,264.25,262.6985778808594,264.66973876953125,264.25,288.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.611709594726562,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,9.886762563837692e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,0.0001041123032337,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,7.689704943913966e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0001041123832692,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.0004938639467582,290.0876159667969,294.1499938964844,264.25,262.6962280273437,264.66583251953125,264.25,288.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.613712310791016,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,9.890125511446968e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,0.0001041477153194,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,7.692319923080504e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,0.0001041477953549,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0004940319340676,290.0821228027344,294.1499938964844,264.25,262.6940612792969,264.6619567871094,264.25,288.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833122253417,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.61544418334961,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,9.896312258206308e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0001042128642438,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,7.697132241446525e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.0001042129515553,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0004943409585393,290.07110595703125,294.1499938964844,264.25,262.6903381347656,264.6543273925781,264.25,288.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850087553262,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.618017196655273,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,9.896312258206308e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0001042128642438,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,7.697132241446525e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.0001042129515553,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0004943409585393,290.07110595703125,294.1499938964844,264.25,262.6903381347656,264.6543273925781,264.25,288.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850087553262,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.618017196655273,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
