time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,9.901798330247402e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,7.701398862991482e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,0.0001042707153828,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,0.0004946150002069,290.0600891113281,294.1499938964844,264.25,262.6874694824219,264.64678955078125,264.25,288.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298862372972508e-08,0.0010550166480243,-0.031263843178749,0.0,0.0,0.0,-0.0109098851680755,60.0,-17.619380950927734,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,9.901798330247402e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,7.701398862991482e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,0.0001042707153828,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,0.0004946150002069,290.0600891113281,294.1499938964844,264.25,262.6874694824219,264.64678955078125,264.25,288.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298862372972508e-08,0.0010550166480243,-0.031263843178749,0.0,0.0,0.0,-0.0109098851680755,60.0,-17.619380950927734,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,9.906405466608704e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,0.0001043191514327,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.704982272116467e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.0001043192314682,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0004948451532982,290.0490417480469,294.1499938964844,264.25,262.6856384277344,264.639404296875,264.25,288.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356258238810373e-08,0.0010555074550211,-0.0314140319824218,0.0,0.0,0.0,-0.0109383389353752,60.0,-17.619298934936523,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,9.906405466608704e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,0.0001043191514327,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.704982272116467e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.0001043192314682,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0004948451532982,290.0490417480469,294.1499938964844,264.25,262.6856384277344,264.639404296875,264.25,288.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356258238810373e-08,0.0010555074550211,-0.0314140319824218,0.0,0.0,0.0,-0.0109383389353752,60.0,-17.619298934936523,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3862609863281,0.0,0.0,9.91015913314186e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,0.0001043586817104,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,7.707901386311278e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206481933594,0.0,0.0,0.0001043587617459,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.000495032640174,290.0379638671875,294.1499938964844,264.25,262.6848449707031,264.6321716308594,264.25,288.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403018168072322e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.617734909057617,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3862609863281,0.0,0.0,9.91015913314186e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,0.0001043586817104,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,7.707901386311278e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206481933594,0.0,0.0,0.0001043587617459,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.000495032640174,290.0379638671875,294.1499938964844,264.25,262.6848449707031,264.6321716308594,264.25,288.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403018168072322e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.617734909057617,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,9.911675442708656e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,0.0001043746524374,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,7.709081546636298e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,0.0001043747324729,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004951084265485,290.03240966796875,294.1499938964844,264.25,262.6849060058594,264.62860107421875,264.25,288.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421909723059345e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.616348266601562,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,9.912925452226772e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0001043878146447,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,7.710053614573553e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.0001043878946802,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.000495170825161,290.0268249511719,294.1499938964844,264.25,262.68524169921875,264.62506103515625,264.25,288.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437481267113526e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.614511489868164,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,9.914630209095776e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0001044057644321,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,7.711379294050857e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,0.0001044058444676,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0004952559829689,290.01568603515625,294.1499938964844,264.25,262.6869506835937,264.6180725097656,264.25,288.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.010989130474627,60.0,-17.6095027923584,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,9.914630209095776e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0001044057644321,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,7.711379294050857e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,0.0001044058444676,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0004952559829689,290.01568603515625,294.1499938964844,264.25,262.6869506835937,264.6180725097656,264.25,288.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.010989130474627,60.0,-17.6095027923584,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,9.91524721030146e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,0.0001044122618623,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0001044123346218,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0004952868330292,290.0045471191406,294.1499938964844,264.25,262.69000244140625,264.6112060546875,264.25,288.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.6026611328125,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,9.91524721030146e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,0.0001044122618623,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0001044123346218,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0004952868330292,290.0045471191406,294.1499938964844,264.25,262.69000244140625,264.6112060546875,264.25,288.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.6026611328125,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,9.914777183439584e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0001044073142111,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,7.7114935265854e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0001044073869707,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0004952633171342,289.99334716796875,294.1499938964844,264.251953125,262.6960144042969,264.6044921875,264.25054931640625,288.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.592967987060547,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,9.914777183439584e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,0.0001044073142111,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,7.7114935265854e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.0001044073869707,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0004952633171342,289.99334716796875,294.1499938964844,264.251953125,262.6960144042969,264.6044921875,264.25054931640625,288.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.592967987060547,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,9.913507528835908e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.000104393941001,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,7.710506179137155e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,0.0001043940210365,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,0.0004951999289914,289.9821472167969,294.1499938964844,264.25762939453125,262.706298828125,264.59796142578125,264.2525329589844,288.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57988929748535,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,9.913507528835908e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.000104393941001,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,7.710506179137155e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,0.0001043940210365,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,0.0004951999289914,289.9821472167969,294.1499938964844,264.25762939453125,262.706298828125,264.59796142578125,264.2525329589844,288.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57988929748535,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,9.912536916090176e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,0.0001043837182805,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,7.709750934736803e-05,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,0.0001043837910401,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0004951514420099,289.9765319824219,294.1499938964844,264.2618103027344,262.7129211425781,264.5948181152344,264.2545166015625,288.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.57162857055664,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,9.911420056596398e-05,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.000104371960333,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,7.70888218539767e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,0.0001043720330926,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.0004950956208631,289.9709167480469,294.1499938964844,264.2668151855469,262.7204895019531,264.5917358398437,264.2570495605469,288.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.56256866455078,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,9.908580977935344e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,7.706673932261765e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,0.0001043421361828,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0004949538270011,289.9596862792969,294.1499938964844,264.2791442871094,262.73834228515625,264.5858459472656,264.2643737792969,288.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.541536331176758,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,9.908580977935344e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,7.706673932261765e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,0.0001043421361828,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0004949538270011,289.9596862792969,294.1499938964844,264.2791442871094,262.73834228515625,264.5858459472656,264.2643737792969,288.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.541536331176758,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,9.905127808451653e-05,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,0.000104305698187,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,7.70398837630637e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001043057709466,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004947813577018,289.94842529296875,294.1499938964844,264.29443359375,262.7594909667969,264.5802917480469,264.274169921875,288.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.51740264892578,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,9.905127808451653e-05,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,0.000104305698187,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,7.70398837630637e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001043057709466,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004947813577018,289.94842529296875,294.1499938964844,264.29443359375,262.7594909667969,264.5802917480469,264.274169921875,288.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.51740264892578,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,9.901009616442023e-05,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,0.0001042623407556,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,7.700785499764606e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0004945756518281,289.9371337890625,294.1499938964844,264.3124084472656,262.7836608886719,264.5752258300781,264.287109375,288.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.489696502685547,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,9.901009616442023e-05,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,0.0001042623407556,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,7.700785499764606e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0004945756518281,289.9371337890625,294.1499938964844,264.3124084472656,262.7836608886719,264.5752258300781,264.287109375,288.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.489696502685547,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,9.89640029729344e-05,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10992431640625,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,7.697199907852337e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,0.000104213868326,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004943453823216,289.92584228515625,294.1499938964844,264.332763671875,262.810546875,264.570556640625,264.3023681640625,288.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.459529876708984,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,9.89640029729344e-05,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10992431640625,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,7.697199907852337e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,0.000104213868326,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004943453823216,289.92584228515625,294.1499938964844,264.332763671875,262.810546875,264.570556640625,264.3023681640625,288.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.459529876708984,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,9.893877722788602e-05,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0001041872310452,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,7.695238309679553e-05,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,0.0001041873038047,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0004942193627357,289.920166015625,294.1499938964844,264.34375,262.8249206542969,264.5684509277344,264.31109619140625,288.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.44327735900879,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,9.891274385154249e-05,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0001041598225128,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,7.693213410675526e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0001041598879965,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400207519531,0.0,0.0,0.0004940893268212,289.9145202636719,294.1499938964844,264.3552551269531,262.83984375,264.5664367675781,264.3203125,288.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.42654800415039,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,9.885707549983636e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.688883488299325e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.000104101265606,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,0.000493811268825,289.9031982421875,294.1499938964844,264.3796081542969,262.8712158203125,264.5628356933594,264.34051513671875,288.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.391359329223633,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,9.885707549983636e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,7.688883488299325e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.000104101265606,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,0.000493811268825,289.9031982421875,294.1499938964844,264.3796081542969,262.8712158203125,264.5628356933594,264.34051513671875,288.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.391359329223633,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,9.87981547950767e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001040391580318,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,7.684301090193912e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001040392235154,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0004935169708915,289.891845703125,294.1499938964844,264.4055480957031,262.90435791015625,264.5597229003906,264.3624572753906,288.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.354480743408203,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,9.87981547950767e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001040391580318,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,7.684301090193912e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001040392235154,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0004935169708915,289.891845703125,294.1499938964844,264.4055480957031,262.90435791015625,264.5597229003906,264.3624572753906,288.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.354480743408203,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,9.873598901322111e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001039736962411,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,7.679466216359288e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0001039737617247,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,0.0004932064330205,289.8804931640625,294.1499938964844,264.4328308105469,262.9389953613281,264.5571594238281,264.38623046875,288.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31584358215332,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,9.873598901322111e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001039736962411,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,7.679466216359288e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0001039737617247,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,0.0004932064330205,289.8804931640625,294.1499938964844,264.4328308105469,262.9389953613281,264.5571594238281,264.38623046875,288.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31584358215332,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.867140761343762e-05,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,7.674442895222455e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,0.0001039057533489,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0004928838461637,289.869140625,294.1499938964844,264.4612121582031,262.9747619628906,264.55517578125,264.4115295410156,288.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.2758731842041,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.867140761343762e-05,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,7.674442895222455e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,0.0001039057533489,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0004928838461637,289.869140625,294.1499938964844,264.4612121582031,262.9747619628906,264.55517578125,264.4115295410156,288.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.2758731842041,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,9.863837476586924e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0001038709015119,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045288085937,0.0,0.0,7.671873754588887e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,0.0001038709669956,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.000492718827445,289.86346435546875,294.1499938964844,264.4757080078125,262.99298095703125,264.5544128417969,264.4246826171875,288.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.255470275878906,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,9.860497084446251e-05,290.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001038357295328,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,7.669275510124862e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001038357950164,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,0.0004925520042888,289.8577575683594,294.1499938964844,264.4903564453125,263.0113830566406,264.5538330078125,264.4381408691406,288.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.234846115112305,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,9.853739175014198e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001037645633914,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,7.664019358344376e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,0.0004922143998555,289.84637451171875,294.1499938964844,264.5200500488281,263.0485534667969,264.55303955078125,264.4657287597656,288.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.193159103393555,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
