time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,9.853739175014198e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001037645633914,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,7.664019358344376e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,0.0004922143998555,289.84637451171875,294.1499938964844,264.5200500488281,263.0485534667969,264.55303955078125,264.4657287597656,288.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.193159103393555,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,9.846918692346662e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,0.0001036927424138,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,7.658714457647875e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0004918737104162,289.8349914550781,294.1499938964844,264.54998779296875,263.0859375,264.55279541015625,264.49395751953125,288.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.151077270507812,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,9.846918692346662e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,0.0001036927424138,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,7.658714457647875e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0004918737104162,289.8349914550781,294.1499938964844,264.54998779296875,263.0859375,264.55279541015625,264.49395751953125,288.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.151077270507812,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,9.840106213232502e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001036210014717,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,7.653416105313227e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0004915334284305,289.8235778808594,294.1499938964844,264.5799560546875,263.12322998046875,264.5531616210937,264.522705078125,288.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.108896255493164,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,9.840106213232502e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001036210014717,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,7.653416105313227e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,0.0004915334284305,289.8235778808594,294.1499938964844,264.5799560546875,263.12322998046875,264.5531616210937,264.522705078125,288.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.108896255493164,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,9.833341755438596e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,7.64815486036241e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,0.0004911955329589,289.8121643066406,294.1499938964844,264.6096496582031,263.1600952148437,264.55401611328125,264.5516662597656,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.066852569580078,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,9.833341755438596e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,7.64815486036241e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,0.0004911955329589,289.8121643066406,294.1499938964844,264.6096496582031,263.1600952148437,264.55401611328125,264.5516662597656,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.066852569580078,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,9.83000863925554e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,7.645562436664477e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001035147288348,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.000491029000841,289.80645751953125,294.1499938964844,264.6242980957031,263.1782531738281,264.5546875,264.5661315917969,288.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.046010971069336,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,9.826706809690222e-05,290.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,0.0001034799061017,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.642994751222432e-05,290.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0001034799643093,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.0004908640985377,289.8007507324219,294.1499938964844,264.6387939453125,263.1962280273437,264.5554504394531,264.58056640625,288.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.025312423706055,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,9.82026249403134e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.000103412043245,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.637982344022021e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,0.0001034121087286,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0004905422101728,289.789306640625,294.1499938964844,264.6671447753906,263.2313232421875,264.557373046875,264.60919189453125,288.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.984573364257812,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,9.82026249403134e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.000103412043245,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.637982344022021e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,0.0001034121087286,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0004905422101728,289.789306640625,294.1499938964844,264.6671447753906,263.2313232421875,264.557373046875,264.60919189453125,288.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.984573364257812,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,9.814040822675452e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,7.633143104612827e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001033465887303,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0004902314394712,289.7778625488281,294.1499938964844,264.6944580078125,263.2650451660156,264.5597229003906,264.6373291015625,288.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.944793701171875,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,9.814040822675452e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,7.633143104612827e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001033465887303,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0004902314394712,289.7778625488281,294.1499938964844,264.6944580078125,263.2650451660156,264.5597229003906,264.6373291015625,288.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.944793701171875,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.808158210944384e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,7.628567982465029e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0001032846412272,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0004899375489912,289.76641845703125,294.1499938964844,264.72039794921875,263.2970886230469,264.56256103515625,264.6645812988281,288.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90655517578125,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.808158210944384e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,7.628567982465029e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0001032846412272,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0004899375489912,289.76641845703125,294.1499938964844,264.72039794921875,263.2970886230469,264.56256103515625,264.6645812988281,288.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90655517578125,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,9.802602289710194e-05,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95263671875,0.0,0.0,0.0001032260770443,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,7.624246791237965e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.000103226135252,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.0004896600730717,289.75494384765625,294.1499938964844,264.7447509765625,263.3271179199219,264.5657958984375,264.6908874511719,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062748939139055e-08,0.0010444475337862,-0.0280288569629192,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.869789123535156,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,9.802602289710194e-05,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95263671875,0.0,0.0,0.0001032260770443,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,7.624246791237965e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.000103226135252,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.0004896600730717,289.75494384765625,294.1499938964844,264.7447509765625,263.3271179199219,264.5657958984375,264.6908874511719,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062748939139055e-08,0.0010444475337862,-0.0280288569629192,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.869789123535156,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.79997930699028e-05,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,0.0001031984575092,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,7.622206612722948e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250244140625,0.0,0.0,0.0001031985084409,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.000489529047627,289.74920654296875,294.1499938964844,264.7562561035156,263.3412780761719,264.5675354003906,264.7035827636719,288.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063973294092e-08,0.0010441680205985,-0.0279433075338602,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.852134704589844,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658264160156,0.0,0.0,9.797483653528616e-05,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,0.0001031721694744,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,7.620264659635723e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,0.000103172227682,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05743408203125,0.0,0.0,0.0004894043668173,289.74346923828125,294.1499938964844,264.7672424316406,263.35479736328125,264.56939697265625,264.7158508300781,288.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439130710437,1.0998961741393032e-08,0.0010439020115882,-0.0278618987649679,0.0,0.0,0.0,-0.0102654723450541,60.0,-16.83504867553711,-0.0,-7.429986936813293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,9.792859782464802e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.000103123486042,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,7.616668881382793e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001031235369737,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0004891733988188,289.73199462890625,294.1499938964844,264.78759765625,263.3798522949219,264.57330322265625,264.73931884765625,288.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434202849864,1.0941352712734442e-08,0.0010434094583615,-0.0277111083269119,0.0,0.0,0.0,-0.0102369124069809,60.0,-16.802505493164062,-0.0,-7.422975301096812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,9.792859782464802e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.000103123486042,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,7.616668881382793e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001031235369737,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0004891733988188,289.73199462890625,294.1499938964844,264.78759765625,263.3798522949219,264.57330322265625,264.73931884765625,288.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434202849864,1.0941352712734442e-08,0.0010434094583615,-0.0277111083269119,0.0,0.0,0.0,-0.0102369124069809,60.0,-16.802505493164062,-0.0,-7.422975301096812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,9.788783063413577e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92071533203125,0.0,0.0,0.0001030805506161,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,7.613498019054532e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0001030806088238,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0004889697884209,289.7204895019531,294.1499938964844,264.8055419921875,263.40191650390625,264.5774841308594,264.7610168457031,288.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429859394207,1.0890551571662854e-08,0.0010429749963805,-0.0275781340897083,0.0,0.0,0.0,-0.0102117285132408,60.0,-16.77241325378418,-0.0,-7.416795710923908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,9.788783063413577e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92071533203125,0.0,0.0,0.0001030805506161,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,7.613498019054532e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0001030806088238,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0004889697884209,289.7204895019531,294.1499938964844,264.8055419921875,263.40191650390625,264.5774841308594,264.7610168457031,288.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429859394207,1.0890551571662854e-08,0.0010429749963805,-0.0275781340897083,0.0,0.0,0.0,-0.0102117285132408,60.0,-16.77241325378418,-0.0,-7.416795710923908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,9.78528696577996e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,0.0001030437342706,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,7.610778993694112e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0001030437924782,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,0.0004887951072305,289.708984375,294.1499938964844,264.8208312988281,263.42071533203125,264.5818786621094,264.7806701660156,288.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426132939755,1.0846986420176565e-08,0.0010426024673506,-0.0274641029536724,0.0,0.0,0.0,-0.0101901311427354,60.0,-16.745141983032227,-0.0,-7.41149790428608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,9.78528696577996e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,0.0001030437342706,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,7.610778993694112e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0001030437924782,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,0.0004887951072305,289.708984375,294.1499938964844,264.8208312988281,263.42071533203125,264.5818786621094,264.7806701660156,288.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426132939755,1.0846986420176565e-08,0.0010426024673506,-0.0274641029536724,0.0,0.0,0.0,-0.0101901311427354,60.0,-16.745141983032227,-0.0,-7.41149790428608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,9.78249590843916e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.0001030143466778,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,7.60860784794204e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,0.0001030143976095,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.0004886556998826,289.6974792480469,294.1499938964844,264.83319091796875,263.4358825683594,264.58642578125,264.7978515625,288.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423158528283,1.0812203576904268e-08,0.0010423050262033,-0.0273730549961328,0.0,0.0,0.0,-0.0101728877052664,60.0,-16.721132278442383,-0.0,-7.407269464465571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,9.78249590843916e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.0001030143466778,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,7.60860784794204e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,0.0001030143976095,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.0004886556998826,289.6974792480469,294.1499938964844,264.83319091796875,263.4358825683594,264.58642578125,264.7978515625,288.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423158528283,1.0812203576904268e-08,0.0010423050262033,-0.0273730549961328,0.0,0.0,0.0,-0.0101728877052664,60.0,-16.721132278442383,-0.0,-7.407269464465571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,9.781333210412412e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,0.0001030021085171,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,7.607704174006358e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966796875,0.0,0.0,0.0001030021594488,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028686523437,0.0,0.0,0.0004885976668447,289.69171142578125,294.1499938964844,264.83819580078125,263.4420166015625,264.5887451171875,264.8055725097656,288.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421919869259,1.0797720051414217e-08,0.0010421811603009,-0.0273351445794105,0.0,0.0,0.0,-0.0101657072082161,60.0,-16.710264205932617,-0.0,-7.405509450109093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,9.780394611880185e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,0.0001029922132147,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126647949219,0.0,0.0,7.606973667861894e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0001029922714224,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,0.00048855075147,289.6859436035156,294.1499938964844,264.84234619140625,263.4471130371094,264.5910949707031,264.81256103515625,288.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786016524377828e-08,0.0010420811595395,-0.0273045115172863,0.0,0.0,0.0,-0.0101599059998989,60.0,-16.700319290161133,-0.0,-7.404086943552103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.779112588148564e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,0.0001029787163133,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,7.60597686166875e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.000102978774521,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,0.000488486723043,289.6744079589844,294.1499938964844,264.8480529785156,263.4540710449219,264.5957946777344,264.8244323730469,288.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770042635499522e-08,0.0010419444879516,-0.0272626969963312,0.0,0.0,0.0,-0.0101519860327243,60.0,-16.68321418762207,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.779112588148564e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,0.0001029787163133,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,7.60597686166875e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.000102978774521,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,0.000488486723043,289.6744079589844,294.1499938964844,264.8480529785156,263.4540710449219,264.5957946777344,264.8244323730469,288.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770042635499522e-08,0.0010419444879516,-0.0272626969963312,0.0,0.0,0.0,-0.0101519860327243,60.0,-16.68321418762207,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,9.778665116755292e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,0.0001029740014928,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.605628343299031e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,0.0001029740597005,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725646972656,0.0,0.0,0.0004884643713012,289.662841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6004638671875,264.8334350585937,288.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764458657774869e-08,0.0010418967576697,-0.0272480789572,0.0,0.0,0.0,-0.0101492181420326,60.0,-16.669832229614258,-0.0,-7.401467172485354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,9.778665116755292e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,0.0001029740014928,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.605628343299031e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,0.0001029740597005,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725646972656,0.0,0.0,0.0004884643713012,289.662841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6004638671875,264.8334350585937,288.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764458657774869e-08,0.0010418967576697,-0.0272480789572,0.0,0.0,0.0,-0.0101492181420326,60.0,-16.669832229614258,-0.0,-7.401467172485354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,9.778399544302374e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,0.000102971214801,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,7.60542243369855e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0001029712657327,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0004884510999545,289.6512756347656,294.1499938964844,264.8500061035156,263.4564819335937,264.60504150390625,264.83941650390625,288.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761152857696745e-08,0.0010418684687465,-0.0272394269704818,0.0,0.0,0.0,-0.0101475799456238,60.0,-16.659631729125977,-0.0,-7.40106571583965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,9.778399544302374e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,0.000102971214801,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,7.60542243369855e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0001029712657327,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0004884510999545,289.6512756347656,294.1499938964844,264.8500061035156,263.4564819335937,264.60504150390625,264.83941650390625,288.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761152857696745e-08,0.0010418684687465,-0.0272394269704818,0.0,0.0,0.0,-0.0101475799456238,60.0,-16.659631729125977,-0.0,-7.40106571583965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.777759987628087e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0001029644772643,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,7.60492475819774e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.000102964528196,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0004884191439487,289.63970947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.60955810546875,264.8431701660156,288.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753176127309416e-08,0.0010418002493679,-0.0272185467183589,0.0,0.0,0.0,-0.010143625549972,60.0,-16.64990997314453,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.777759987628087e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0001029644772643,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,7.60492475819774e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.000102964528196,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0004884191439487,289.63970947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.60955810546875,264.8431701660156,288.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753176127309416e-08,0.0010418002493679,-0.0272185467183589,0.0,0.0,0.0,-0.010143625549972,60.0,-16.64990997314453,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,9.777289960766213e-05,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,0.0001029595296131,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571838378906,0.0,0.0,7.604559505125508e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,0.0001029595805448,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,0.0004883956862613,289.6339111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6117858886719,264.844482421875,288.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417610174044,1.0747321255166753e-08,0.0010417501907795,-0.0272032208740711,0.0,0.0,0.0,-0.0101407226175069,60.0,-16.644886016845703,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,9.776744991540907e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0001029537961585,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,7.604135316796601e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,0.0001029538398142,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,0.000488368445076,289.62811279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6139831542969,264.8455505371094,288.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740529354791306e-08,0.0010416920995339,-0.0271854419261217,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.639739990234375,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
