time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,9.77545278146863e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,7.60312977945432e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,0.0001029402337735,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.00048830389278,289.61651611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6183166503906,264.8471069335937,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724422239150044e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.629093170166016,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,9.77545278146863e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,7.60312977945432e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,0.0001029402337735,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.00048830389278,289.61651611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6183166503906,264.8471069335937,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724422239150044e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.629093170166016,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.773981582839042e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,0.000102924692328,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,7.601985998917371e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.0001029247359838,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0004882304056081,289.6048889160156,294.1499938964844,264.8500061035156,263.4564819335937,264.62255859375,264.8481140136719,288.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.618080139160156,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,9.773981582839042e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,0.000102924692328,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,7.601985998917371e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.0001029247359838,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0004882304056081,289.6048889160156,294.1499938964844,264.8500061035156,263.4564819335937,264.62255859375,264.8481140136719,288.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.618080139160156,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.77242598310113e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001029083068715,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,7.600776007166132e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0001029083578032,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0004881526983808,289.59326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6267395019531,264.8487548828125,288.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.606847763061523,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.77242598310113e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001029083068715,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,7.600776007166132e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0001029083578032,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0004881526983808,289.59326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6267395019531,264.8487548828125,288.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.606847763061523,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,9.77088711806573e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0001028921105898,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,7.599579112138599e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,0.0001028921542456,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0004880758642684,289.5816345214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6308288574219,264.84918212890625,288.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.595569610595703,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,9.77088711806573e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0001028921105898,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,7.599579112138599e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,0.0001028921542456,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0004880758642684,289.5816345214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6308288574219,264.84918212890625,288.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.595569610595703,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,9.770147880772127e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001028843180392,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,7.599003583891317e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001028843689709,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.0004880389315076,289.5758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6328430175781,264.8493347167969,288.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.589956283569336,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,9.769459575181828e-05,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.780517578125,0.0,0.0,0.0001028770711855,290.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,7.598468801006675e-05,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,0.0001028771221172,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87548828125,0.0,0.0,0.0004880045598838,289.5699768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6348571777344,264.8494567871094,288.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.584400177001953,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,9.76826559053734e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,7.597539661219344e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0001028645419864,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0004879448970314,289.558349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6387939453125,264.8496398925781,288.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.573543548583984,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,9.76826559053734e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,7.597539661219344e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0001028645419864,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0004879448970314,289.558349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6387939453125,264.8496398925781,288.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.573543548583984,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,9.767345909494908e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0001028548213071,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,7.596824434585869e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.0001028548649628,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.0004878989711869,289.5466613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6426696777344,264.8497619628906,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.563066482543945,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,9.767345909494908e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0001028548213071,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,7.596824434585869e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.0001028548649628,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.0004878989711869,289.5466613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6426696777344,264.8497619628906,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.563066482543945,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,9.766813309397548e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477722167969,0.0,0.0,0.0001028492042678,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,7.596410432597622e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.808837890625,0.0,0.0,0.0001028492479235,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,0.000487872341182,289.5350036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.646484375,264.849853515625,288.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.553218841552734,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,9.766813309397548e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477722167969,0.0,0.0,0.0001028492042678,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,7.596410432597622e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.808837890625,0.0,0.0,0.0001028492479235,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,0.000487872341182,289.5350036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.646484375,264.849853515625,288.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.553218841552734,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335266113281,0.0,0.0,9.766720177140088e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0001028482292895,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,7.596338400617242e-05,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001028482729452,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,0.0004878677427768,289.5233154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.65020751953125,264.84991455078125,288.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.544055938720703,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335266113281,0.0,0.0,9.766720177140088e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0001028482292895,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,7.596338400617242e-05,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001028482729452,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,0.0004878677427768,289.5233154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.65020751953125,264.84991455078125,288.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.544055938720703,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,9.76684459601529e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,0.0001028495389618,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,7.596434443257749e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,0.0001028495826176,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0004878739418927,289.5174560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6520690917969,264.84991455078125,288.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.539758682250977,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,9.767107985680924e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,0.0001028523111017,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,7.596639625262469e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0001028523547574,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,0.0004878870968241,289.5115966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6539001464844,264.8499450683594,288.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.535676956176758,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,9.76806040853262e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001028623446472,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,0.0004879346815869,289.4999084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.657470703125,264.8499450683594,288.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.528215408325195,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,9.76806040853262e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001028623446472,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,0.0004879346815869,289.4999084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.657470703125,264.8499450683594,288.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.528215408325195,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,9.769492316991092e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001028774204314,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,7.598494266858324e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,0.0001028774640872,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0004880061896983,289.4881896972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6610107421875,264.8499755859375,288.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.521562576293945,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,9.769492316991092e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001028774204314,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,7.598494266858324e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,0.0001028774640872,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0004880061896983,289.4881896972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6610107421875,264.8499755859375,288.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.521562576293945,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,9.771496843313798e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0001028985352604,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,7.600053504575044e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,0.0001028985716402,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,0.0004881063359789,289.4764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6644897460937,264.8499755859375,288.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.515867233276367,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,9.771496843313798e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0001028985352604,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,7.600053504575044e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,0.0001028985716402,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,0.0004881063359789,289.4764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6644897460937,264.8499755859375,288.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.515867233276367,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,9.774025238584728e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001029251579893,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382507324219,0.0,0.0,0.0001029252016451,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,0.0004882326466031,289.4646911621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6678771972656,264.8499755859375,288.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.51106071472168,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,9.774025238584728e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001029251579893,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382507324219,0.0,0.0,0.0001029252016451,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,0.0004882326466031,289.4646911621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6678771972656,264.8499755859375,288.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.51106071472168,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,9.775465878192335e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.000102940328361,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,7.603140693390742e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0001029403720167,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,0.000488304591272,289.45880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6695556640625,264.8499755859375,288.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.509002685546875,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,9.777037485037e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0001029568811645,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,7.604363054269925e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,0.0001029569175443,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0004883831134065,289.45294189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6712341308594,264.8500061035156,288.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.507158279418945,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,9.780500113265588e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0001029933409881,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,7.607055886182934e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001029933773679,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0004885560483671,289.441162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.67449951171875,264.8500061035156,288.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.504011154174805,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,9.780500113265588e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0001029933409881,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,7.607055886182934e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001029933773679,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0004885560483671,289.441162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.67449951171875,264.8500061035156,288.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.504011154174805,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.784330904949456e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,0.0004887474351562,289.42938232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.677734375,264.8500061035156,288.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.501564025878906,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.784330904949456e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,0.0004887474351562,289.42938232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.677734375,264.8500061035156,288.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.501564025878906,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.788468742044644e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,0.0001030772546073,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,7.613253546878695e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001030772909871,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,0.0004889541305601,289.4175720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6808776855469,264.8500061035156,287.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.499710083007812,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.788468742044644e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,0.0001030772546073,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,7.613253546878695e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001030772909871,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,0.0004889541305601,289.4175720214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6808776855469,264.8500061035156,287.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.499710083007812,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,0.0001031230131047,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,0.0004891710123047,289.40576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6839904785156,264.8500061035156,287.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.498271942138672,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,0.0001031230131047,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,0.0004891710123047,289.40576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6839904785156,264.8500061035156,287.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.498271942138672,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,9.795031655812636e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0001031463689287,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,7.618358358740807e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.0001031464053085,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993103027344,0.0,0.0,0.0004892819561064,289.3998413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6855163574219,264.8500061035156,287.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.497676849365234,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
