time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,9.797258098842576e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,0.0001031698120641,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,7.620089309057221e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,0.0001031698484439,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,0.0004893931327387,289.3939208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6870422363281,264.8500061035156,287.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.497114181518555,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,9.801680425880475e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,0.0001032163854688,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,7.623529381817207e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,0.0001032164218486,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,0.0004896140890195,289.382080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6900329589844,264.8500061035156,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.495994567871094,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,9.801680425880475e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,0.0001032163854688,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,7.623529381817207e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,0.0001032164218486,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,0.0004896140890195,289.382080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6900329589844,264.8500061035156,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.495994567871094,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.805972513277084e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0001032615837175,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0004898284678347,289.3702392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6929626464844,264.8500061035156,287.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49476432800293,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.805972513277084e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0001032615837175,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0004898284678347,289.3702392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6929626464844,264.8500061035156,287.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49476432800293,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,9.810005576582626e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,0.0001033040534821,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0004900299245491,289.3583679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.69586181640625,264.8500061035156,287.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49321746826172,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,9.810005576582626e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,0.0001033040534821,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0004900299245491,289.3583679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.69586181640625,264.8500061035156,287.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49321746826172,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,9.813653014134616e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0001033424632623,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,0.0001033424996421,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,0.0004902121145278,289.34649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6986694335937,264.8500061035156,287.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.491147994995117,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,9.813653014134616e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0001033424632623,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,0.0001033424996421,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,0.0004902121145278,289.34649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6986694335937,264.8500061035156,287.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.491147994995117,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,9.815298108151184e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,0.0001033597873174,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,7.634120993316174e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0001033598236972,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,0.000490294303745,289.3405456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7000732421875,264.8500061035156,287.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.489850997924805,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,9.816785313887522e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,0.0001033754451782,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,7.635277142981067e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60791015625,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,0.0004903685767203,289.3345947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.70147705078125,264.8500061035156,287.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.488325119018555,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,9.819275874178857e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0001034016750054,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,0.0004904930246993,289.3226928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7041931152344,264.8500061035156,287.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.484582901000977,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,9.819275874178857e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0001034016750054,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61993408203125,0.0,0.0,0.0004904930246993,289.3226928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7041931152344,264.8500061035156,287.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.484582901000977,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,9.820926061365752e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001034190499922,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,7.638498209416866e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,0.000103419086372,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0004905754467472,289.310791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7069091796875,264.8500061035156,287.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290893553450589e-08,0.0010463980725035,-0.0286259949207305,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.479598999023438,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,9.820926061365752e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0001034190499922,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,7.638498209416866e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,0.000103419086372,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0004905754467472,289.310791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7069091796875,264.8500061035156,287.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290893553450589e-08,0.0010463980725035,-0.0286259949207305,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.479598999023438,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,9.821178537094966e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0001034217129927,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,7.638694660272449e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,0.0001034217493725,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,0.0004905880778096,289.29888916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.70953369140625,264.8500061035156,287.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294039481413163e-08,0.0010464249644428,-0.0286342296749353,0.0,0.0,0.0,-0.0104117533192038,60.0,-16.47284698486328,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,9.821178537094966e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0001034217129927,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058349609375,0.0,0.0,7.638694660272449e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,0.0001034217493725,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,0.0004905880778096,289.29888916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.70953369140625,264.8500061035156,287.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294039481413163e-08,0.0010464249644428,-0.0286342296749353,0.0,0.0,0.0,-0.0104117533192038,60.0,-16.47284698486328,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.819109982345252e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0001033999287756,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,7.637085218448192e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001033999578794,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0004904847592115,289.2869567871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7121276855469,264.8500061035156,287.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268259214602953e-08,0.0010462047066539,-0.0285667534917593,0.0,0.0,0.0,-0.0103989737108349,60.0,-16.462743759155273,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.819109982345252e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0001033999287756,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,7.637085218448192e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001033999578794,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.0004904847592115,289.2869567871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7121276855469,264.8500061035156,287.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268259214602953e-08,0.0010462047066539,-0.0285667534917593,0.0,0.0,0.0,-0.0103989737108349,60.0,-16.462743759155273,-0.0,-7.462804774149846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,9.817380487220362e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.0001033817097777,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,7.635740621481091e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001033817461575,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,0.000490398320835,289.281005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7134094238281,264.8500061035156,287.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246706677070506e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.45647621154785,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,9.815202793106435e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,0.0001033587832353,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,7.634046778548509e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0001033588123391,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,0.0004902895307168,289.2750244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7146911621094,264.8500061035156,287.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.449460983276367,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,9.80972617981024e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.0001033011139952,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,7.629787432961166e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.000103301150375,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,0.0004900160129182,289.2631225585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7171630859375,264.8500061035156,287.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.43333625793457,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,9.80972617981024e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.0001033011139952,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687561035156,0.0,0.0,7.629787432961166e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.000103301150375,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,0.0004900160129182,289.2631225585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7171630859375,264.8500061035156,287.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.43333625793457,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,9.80312906904146e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0001032316431519,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,7.624655700055882e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,0.0001032316722557,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,0.0004896864411421,289.2511901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7196350097656,264.8500061035156,287.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.41486930847168,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,9.80312906904146e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0001032316431519,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,7.624655700055882e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,0.0001032316722557,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,0.0004896864411421,289.2511901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7196350097656,264.8500061035156,287.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.41486930847168,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,9.795925143407658e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,7.619053212692961e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0004893266013823,289.2392883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7220153808594,264.8500061035156,287.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.394977569580078,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,9.795925143407658e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,7.619053212692961e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0004893266013823,289.2392883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7220153808594,264.8500061035156,287.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.394977569580078,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,9.788597526494414e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571228027344,0.0,0.0,0.0001030786224873,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,0.0001030786515912,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0004889605916105,289.22735595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7243957519531,264.8500061035156,287.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.374433517456055,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,9.788597526494414e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571228027344,0.0,0.0,0.0001030786224873,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,0.0001030786515912,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0004889605916105,289.22735595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7243957519531,264.8500061035156,287.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.374433517456055,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,9.785036672838032e-05,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0001030411222018,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,7.610583998030052e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0001030411513056,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,0.0004887827089987,289.2214050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7255554199219,264.8500061035156,287.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.36417007446289,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,9.78164389380254e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457702636719,0.0,0.0,0.0001030053899739,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195007324219,0.0,0.0,7.607945008203387e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,0.0001030054190778,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0004886132082901,289.2154541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7266845703125,264.8500061035156,287.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.027344861999154,0.0,0.0,0.0,-0.0101675484329462,60.0,-16.35406494140625,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50250244140625,0.0,0.0,9.775532817002386e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,0.0001029410777846,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,0.0004883079673163,289.2035522460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7289733886719,264.8500061035156,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.33465003967285,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50250244140625,0.0,0.0,9.775532817002386e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,0.0001029410777846,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,0.0004883079673163,289.2035522460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7289733886719,264.8500061035156,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.33465003967285,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.772553312359378e-05,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.0001029096674756,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,7.600874960189685e-05,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,0.0001029096965794,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,0.0004881591303274,289.1964111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7303161621094,264.8500061035156,287.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688167684236305e-08,0.0010412444826215,-0.0270483810454607,0.0,0.0,0.0,-0.0101113989949226,60.0,-16.32396125793457,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49029541015625,0.0,0.0,9.770840551937e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0001028916303766,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,7.599542732350528e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001028916594805,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.0004880735941696,289.191650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.731201171875,264.8500061035156,287.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666828309524591e-08,0.0010410620598122,-0.0269925203174352,0.0,0.0,0.0,-0.010100819170475,60.0,-16.317237854003906,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.767778101377188e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117431640625,0.0,0.0,0.0001028593833325,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,7.597160583827645e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0001028594124363,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0004879206244368,289.17974853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7333679199219,264.8500061035156,287.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926378339529,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.302162170410156,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.767778101377188e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117431640625,0.0,0.0,0.0001028593833325,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,7.597160583827645e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0001028594124363,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0004879206244368,289.17974853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7333679199219,264.8500061035156,287.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926378339529,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.302162170410156,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.766786388354376e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.596389332320541e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.0001028489714371,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,0.0004878710897173,289.1678466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7355041503906,264.8500061035156,287.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.290218353271484,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.766786388354376e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.596389332320541e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.0001028489714371,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,0.0004878710897173,289.1678466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7355041503906,264.8500061035156,287.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616314050082565e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.290218353271484,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
