time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,9.767086885403842e-05,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,7.596622890559956e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001028521292028,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.00048788607819,289.1618957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.736572265625,264.8500061035156,287.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.2855167388916,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,9.768097515916452e-05,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0001028627448249,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580993652344,0.0,0.0,7.59740942157805e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0001028627739287,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,0.0004879365733359,289.1559143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.73760986328125,264.8500061035156,287.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030332565307,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.28187370300293,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,9.772050543688238e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.0001029043778544,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0004881340428255,289.1440124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7396850585937,264.8500061035156,287.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681895368236384e-08,0.0010411905823275,-0.0270319618284702,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.277442932128906,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,9.772050543688238e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.0001029043778544,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0004881340428255,289.1440124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7396850585937,264.8500061035156,287.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681895368236384e-08,0.0010411905823275,-0.0270319618284702,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.277442932128906,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.77863310254179e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,0.0001029737177304,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,0.000488462857902,289.132080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7417297363281,264.8500061035156,287.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.277549743652344,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.77863310254179e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,0.0001029737177304,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,0.000488462857902,289.132080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7417297363281,264.8500061035156,287.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.277549743652344,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,9.78810858214274e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,0.0001030734783853,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,7.61297342251055e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0001030735074891,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.0004889362026005,289.1201477050781,294.1499938964844,264.8500061035156,263.4564819335937,264.74371337890625,264.8500061035156,287.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881964662701192e-08,0.0010429011890664,-0.0275556612759828,0.0,0.0,0.0,-0.010207469575107,60.0,-16.282564163208008,-0.0,-7.41575121310234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,9.78810858214274e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,0.0001030734783853,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,7.61297342251055e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0001030735074891,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.0004889362026005,289.1201477050781,294.1499938964844,264.8500061035156,263.4564819335937,264.74371337890625,264.8500061035156,287.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881964662701192e-08,0.0010429011890664,-0.0275556612759828,0.0,0.0,0.0,-0.010207469575107,60.0,-16.282564163208008,-0.0,-7.41575121310234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,9.800182306207716e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,0.0001032006184686,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,7.622364501003176e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,0.0001032006475725,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,0.0004895392921753,289.1081848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.74566650390625,264.8500061035156,287.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441984049975,1.1032391000753704e-08,0.001044187345542,-0.0279493983834981,0.0,0.0,0.0,-0.0102820415049791,60.0,-16.291757583618164,-0.0,-7.434056925603727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,9.800182306207716e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,0.0001032006184686,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,7.622364501003176e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,0.0001032006475725,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,0.0004895392921753,289.1081848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.74566650390625,264.8500061035156,287.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441984049975,1.1032391000753704e-08,0.001044187345542,-0.0279493983834981,0.0,0.0,0.0,-0.0102820415049791,60.0,-16.291757583618164,-0.0,-7.434056925603727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,9.807202877709642e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.000103274549474,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,7.627824379596859e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0001032745713018,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,0.0004898899933323,289.1022033691406,294.1499938964844,264.8500061035156,263.4564819335937,264.74664306640625,264.8500061035156,287.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119861476061033e-08,0.0010449351975694,-0.028178347274661,0.0,0.0,0.0,-0.0103254038840532,60.0,-16.298051834106445,-0.0,-7.44471151392645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,9.81484554358758e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0001033550288411,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,7.633768836967647e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,0.000103355057945,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0004902717773802,289.09619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7475891113281,264.8500061035156,287.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215084860793922e-08,0.0010457494063302,-0.028427580371499,0.0,0.0,0.0,-0.0103726098313927,60.0,-16.30536460876465,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,9.83195350272581e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001035351815517,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,0.0001035352106555,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0004911263240501,289.0841979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7494812011719,264.8500061035156,287.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428238799737755e-08,0.0010475718881934,-0.0289854630827903,0.0,0.0,0.0,-0.0104782786220312,60.0,-16.323102951049805,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,9.83195350272581e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001035351815517,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,0.0001035352106555,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0004911263240501,289.0841979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7494812011719,264.8500061035156,287.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428238799737755e-08,0.0010475718881934,-0.0289854630827903,0.0,0.0,0.0,-0.0104782786220312,60.0,-16.323102951049805,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,9.851096547208726e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001037367692333,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,7.661963900318369e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,0.0001037367983371,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,0.0004920825595036,289.0721740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7513427734375,264.8500061035156,287.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496228933334,1.1666746679850348e-08,0.0010496112518012,-0.0296096727252006,0.0,0.0,0.0,-0.0105965165421366,60.0,-16.344404220581055,-0.0,-7.511499688916956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,9.851096547208726e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001037367692333,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,7.661963900318369e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,0.0001037367983371,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,0.0004920825595036,289.0721740722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7513427734375,264.8500061035156,287.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496228933334,1.1666746679850348e-08,0.0010496112518012,-0.0296096727252006,0.0,0.0,0.0,-0.0105965165421366,60.0,-16.344404220581055,-0.0,-7.511499688916956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,9.871924703475088e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0001039560956996,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,7.678163819946349e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336181640625,0.0,0.0,0.0001039561248035,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,0.0004931229632347,289.06011962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.753173828125,264.8500061035156,287.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518420021981,1.1926247545090972e-08,0.0010518301278352,-0.0302887856960296,0.0,0.0,0.0,-0.0107251619920134,60.0,-16.368961334228516,-0.0,-7.543295765799486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,9.871924703475088e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0001039560956996,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,7.678163819946349e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336181640625,0.0,0.0,0.0001039561248035,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,0.0004931229632347,289.06011962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.753173828125,264.8500061035156,287.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518420021981,1.1926247545090972e-08,0.0010518301278352,-0.0302887856960296,0.0,0.0,0.0,-0.0107251619920134,60.0,-16.368961334228516,-0.0,-7.543295765799486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,9.89406107692048e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0001041892101056,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,7.695380918448791e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215637207031,0.0,0.0,0.0001041892319335,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,0.0004942287341691,289.0480041503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7549743652344,264.8500061035156,287.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202058918830971e-08,0.0010541884694248,-0.0310105364769697,0.0,0.0,0.0,-0.010861893184483,60.0,-16.396038055419922,-0.0,-7.57716378529949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,9.89406107692048e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0001041892101056,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,7.695380918448791e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215637207031,0.0,0.0,0.0001041892319335,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,0.0004942287341691,289.0480041503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7549743652344,264.8500061035156,287.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202058918830971e-08,0.0010541884694248,-0.0310105364769697,0.0,0.0,0.0,-0.010861893184483,60.0,-16.396038055419922,-0.0,-7.57716378529949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,9.90585031104274e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0001043133452185,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,7.704550080234185e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,0.0001043133743223,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0004948176210746,289.0419616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.755859375,264.8500061035156,287.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.23489378722752e-08,0.0010554443579167,-0.0313948765397071,0.0,0.0,0.0,-0.0109347067773342,60.0,-16.410564422607422,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,9.918229625327513e-05,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27410888671875,0.0,0.0,0.0001044437085511,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,7.714178354945034e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094482421875,0.0,0.0,0.0001044437376549,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0004954360192641,289.035888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7567443847656,264.8500061035156,287.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503179824818744e-08,0.0010567631106823,-0.0317984670400619,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.42591667175293,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,9.944507473846896e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,0.000104720435047,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,7.734617247479036e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0001047204568749,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,0.0004967486602254,289.02374267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.75848388671875,264.8500061035156,287.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.459135055541992,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,9.944507473846896e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,0.000104720435047,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,7.734617247479036e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0001047204568749,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,0.0004967486602254,289.02374267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.75848388671875,264.8500061035156,287.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.459135055541992,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,9.971613326342776e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,0.0001050058708642,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,7.755699334666133e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0001050058926921,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,0.0004981026286259,289.0115661621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7601928710937,264.8500061035156,287.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168314438871676e-08,0.0010624503483995,-0.0335386842489242,0.0,0.0,0.0,-0.0113409049808979,60.0,-16.494556427001953,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,9.971613326342776e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,0.0001050058708642,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,7.755699334666133e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0001050058926921,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,0.0004981026286259,289.0115661621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7601928710937,264.8500061035156,287.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168314438871676e-08,0.0010624503483995,-0.0335386842489242,0.0,0.0,0.0,-0.0113409049808979,60.0,-16.494556427001953,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,9.9976961791981e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,0.0001052805382641,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,7.775986159685999e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.000105280560092,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,0.0004994055489078,288.99932861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7618713378906,264.8500061035156,287.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.349330069899679e-08,0.0010652291821315,-0.0343888476490974,0.0,0.0,0.0,-0.0115020144730806,60.0,-16.529926300048828,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,9.9976961791981e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,0.0001052805382641,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,7.775986159685999e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.000105280560092,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,0.0004994055489078,288.99932861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7618713378906,264.8500061035156,287.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.349330069899679e-08,0.0010652291821315,-0.0343888476490974,0.0,0.0,0.0,-0.0115020144730806,60.0,-16.529926300048828,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,0.000100201483292,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.0001055169632309,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,7.79344845796004e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,0.0001055169923347,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0005005270359106,288.9870910644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7635498046875,264.8500061035156,287.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.3773038709530285e-08,0.0010676211677491,-0.0351205840706825,0.0,0.0,0.0,-0.0116406921297311,60.0,-16.56138038635254,-0.0,-7.771514276555538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,0.000100201483292,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.0001055169632309,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,7.79344845796004e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,0.0001055169923347,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.0005005270359106,288.9870910644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7635498046875,264.8500061035156,287.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.3773038709530285e-08,0.0010676211677491,-0.0351205840706825,0.0,0.0,0.0,-0.0116406921297311,60.0,-16.56138038635254,-0.0,-7.771514276555538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,0.0001002932258415,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,0.0001056135733961,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,7.80058471718803e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546081542969,0.0,0.0,0.0001056136024999,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,0.0005009853630326,288.98095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7643737792969,264.8500061035156,287.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686125606298,1.3887349048502529e-08,0.0010685987072065,-0.0354195795953273,0.0,0.0,0.0,-0.0116973612457513,60.0,-16.574501037597656,-0.0,-7.785752131894699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,0.0001003688157652,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21539306640625,0.0,0.0,0.0001056931796483,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,7.806463690940291e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,0.0001056932014762,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,0.000501362956129,288.97479248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7651672363281,264.8500061035156,287.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981533264484373e-08,0.0010694041848182,-0.0356659293174743,0.0,0.0,0.0,-0.0117440531030297,60.0,-16.58557891845703,-0.0,-7.79749242951766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,0.0001004527439363,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,0.0001057815534295,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,7.812990952515975e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362060546875,0.0,0.0,0.0001057815752574,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.0005017821677029,288.9625244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76678466796875,264.8500061035156,287.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703125735744,1.4086095845300406e-08,0.0010702984873205,-0.035939410328865,0.0,0.0,0.0,-0.0117958905175328,60.0,-16.598817825317383,-0.0,-7.81053728360348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,0.0001004527439363,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,0.0001057815534295,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,7.812990952515975e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362060546875,0.0,0.0,0.0001057815752574,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.0005017821677029,288.9625244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76678466796875,264.8500061035156,287.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703125735744,1.4086095845300406e-08,0.0010702984873205,-0.035939410328865,0.0,0.0,0.0,-0.0117958905175328,60.0,-16.598817825317383,-0.0,-7.81053728360348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,0.0001004495206871,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,0.0001057781628333,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,7.812740659574047e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001057781846611,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,0.0005017660441808,288.9502258300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7683410644531,264.8500061035156,287.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702784638851,1.4082082167021781e-08,0.0010702643776312,-0.0359289124608039,0.0,0.0,0.0,-0.0117939012125134,60.0,-16.597137451171875,-0.0,-7.81003635097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,0.0001004495206871,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,0.0001057781628333,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,7.812740659574047e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001057781846611,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,0.0005017660441808,288.9502258300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7683410644531,264.8500061035156,287.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702784638851,1.4082082167021781e-08,0.0010702643776312,-0.0359289124608039,0.0,0.0,0.0,-0.0117939012125134,60.0,-16.597137451171875,-0.0,-7.81003635097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308654785156,0.0,0.0,0.0001003778088488,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0001057026529451,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,7.807162910467014e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.000105702674773,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,0.0005014078342355,288.9379272460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7698974609375,264.8500061035156,287.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992729641643107e-08,0.0010695005767047,-0.0356952100992202,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.582965850830078,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308654785156,0.0,0.0,0.0001003778088488,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0001057026529451,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,7.807162910467014e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.000105702674773,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,0.0005014078342355,288.9379272460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7698974609375,264.8500061035156,287.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992729641643107e-08,0.0010695005767047,-0.0356952100992202,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.582965850830078,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,0.0001002775534288,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0001055970788002,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,7.799365266691893e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.000105597100628,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,0.0005009070737287,288.9256286621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7713928222656,264.8500061035156,287.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684464359655,1.3867810899625964e-08,0.0010684324661269,-0.035368476063013,0.0,0.0,0.0,-0.0116876792162656,60.0,-16.560789108276367,-0.0,-7.783317101939249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
