time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,0.0001002775534288,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0001055970788002,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,7.799365266691893e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.000105597100628,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,0.0005009070737287,288.9256286621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7713928222656,264.8500061035156,287.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684464359655,1.3867810899625964e-08,0.0010684324661269,-0.035368476063013,0.0,0.0,0.0,-0.0116876792162656,60.0,-16.560789108276367,-0.0,-7.783317101939249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0001002184581011,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.0001055348475347,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,7.794769044267014e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001055348693626,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,0.0005006118444725,288.91949462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.77215576171875,264.8500061035156,287.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678167454898,1.3794177355919146e-08,0.0010678030084818,-0.0351758748292923,0.0,0.0,0.0,-0.0116511769592762,60.0,-16.547895431518555,-0.0,-7.774146126848791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,0.0001001545097096,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.000105467508547,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,7.789795199641958e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,0.0001054675303748,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,0.0005002924590371,288.9133605957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7728881835937,264.8500061035156,287.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714497981709428e-08,0.0010671217460185,-0.0349674560129642,0.0,0.0,0.0,-0.011611676774919,60.0,-16.5340633392334,-0.0,-7.764227660800317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.0001000141201075,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0001053196683642,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,7.778876170050353e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0001053196901921,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,0.0004995911731384,288.901123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539573018306328e-08,0.0010656260419636,-0.034509889781475,0.0,0.0,0.0,-0.0115249594673514,60.0,-16.504013061523438,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.0001000141201075,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0001053196683642,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,7.778876170050353e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0001053196901921,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,0.0004995911731384,288.901123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539573018306328e-08,0.0010656260419636,-0.034509889781475,0.0,0.0,0.0,-0.0115249594673514,60.0,-16.504013061523438,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,9.986164513975382e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,0.0001051591025316,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18426513671875,0.0,0.0,7.767017086734995e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0001051591243594,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776428222656,0.0,0.0,0.0004988295258954,288.8888854980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7757568359375,264.8500061035156,287.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.47138214111328,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,9.986164513975382e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,0.0001051591025316,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18426513671875,0.0,0.0,7.767017086734995e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0001051591243594,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776428222656,0.0,0.0,0.0004988295258954,288.8888854980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7757568359375,264.8500061035156,287.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.47138214111328,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,9.970336395781489e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,0.0001049924248945,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,0.0004980388912372,288.8766784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.4373836517334,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,9.970336395781489e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,0.0001049924248945,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,0.0004980388912372,288.8766784667969,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.4373836517334,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560974121094,0.0,0.0,9.954386769095436e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.000104824466689,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,7.742300658719614e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0001048244885168,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,0.0004972421447746,288.8644714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.77850341796875,264.8500061035156,287.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.4027042388916,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560974121094,0.0,0.0,9.954386769095436e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.000104824466689,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,7.742300658719614e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0001048244885168,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,0.0004972421447746,288.8644714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.77850341796875,264.8500061035156,287.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.4027042388916,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,9.946482168743388e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,0.0001047412224579,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531066894531,0.0,0.0,7.736152474535629e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322937011719,0.0,0.0,0.0001047412442858,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,0.000496847264003,288.8583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7791748046875,264.8500061035156,287.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.385356903076172,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1437072753906,0.0,0.0,9.93873763945885e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.0001046596808009,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,7.730129436822608e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,0.0001046596953528,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.0004964604740962,288.852294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.77984619140625,264.8500061035156,287.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758661682710226e-08,0.0010589489247649,-0.0324669256806373,0.0,0.0,0.0,-0.0111378300935029,60.0,-16.368162155151367,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,9.923717880155893e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344909667969,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0001045015305862,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,0.000495710177347,288.84014892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7811584472656,264.8500061035156,287.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.33434295654297,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,9.923717880155893e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344909667969,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0001045015305862,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,0.000495710177347,288.84014892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7811584472656,264.8500061035156,287.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.33434295654297,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,9.909640357363968e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019592285156,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0004950069705955,288.8280029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7824401855469,264.8500061035156,287.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.301931381225586,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,9.909640357363968e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019592285156,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0004950069705955,288.8280029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7824401855469,264.8500061035156,287.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.301931381225586,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,9.896409756038338e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097412109375,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,0.0001042139629134,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,0.0004943460808135,288.8158874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.78369140625,264.8500061035156,287.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.270767211914062,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,9.896409756038338e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097412109375,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,0.0001042139629134,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,0.0004943460808135,288.8158874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.78369140625,264.8500061035156,287.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.270767211914062,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,9.884159226203336e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,7.687679317314178e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,0.0001040849601849,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,0.0004937341436743,288.80377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7849426269531,264.8500061035156,287.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.241384506225586,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,9.884159226203336e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,7.687679317314178e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,0.0001040849601849,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,0.0004937341436743,288.80377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7849426269531,264.8500061035156,287.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.241384506225586,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882263183594,0.0,0.0,9.878265700535847e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,0.0001040228744386,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,7.683095464017242e-05,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001040228962665,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852355957031,0.0,0.0,0.0004934397293254,288.7977294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7855529785156,264.8500061035156,287.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.22713279724121,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.872562804957852e-05,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.0001039628259604,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850830078125,0.0,0.0,7.678660040255636e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,0.0001039628477883,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0004931548610329,288.79168701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7861328125,264.8500061035156,287.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.213207244873047,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,9.86156883300282e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001038470581988,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,7.670109334867448e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,0.0004926057299599,288.77960205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7873229980469,264.8500061035156,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.186120986938477,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,9.86156883300282e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001038470581988,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,7.670109334867448e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06689453125,0.0,0.0,0.0004926057299599,288.77960205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7873229980469,264.8500061035156,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.186120986938477,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,9.85121150733903e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01519775390625,0.0,0.0,0.0001037379843182,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604553222656,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0001037380061461,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.000492088322062,288.7675476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7884826660156,264.8500061035156,287.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.160058975219727,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,9.85121150733903e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01519775390625,0.0,0.0,0.0001037379843182,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604553222656,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0001037380061461,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.000492088322062,288.7675476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7884826660156,264.8500061035156,287.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.160058975219727,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,9.841511928243564e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,7.654509681742638e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295715332031,0.0,0.0,0.0001036358662531,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0004916038014926,288.7554931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.13514518737793,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,9.841511928243564e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,7.654509681742638e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295715332031,0.0,0.0,0.0001036358662531,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0004916038014926,288.7554931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.13514518737793,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330810546875,0.0,0.0,9.832579962676392e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,0.0001035417881212,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,7.647562597412616e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,0.000103541809949,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,0.0004911576397716,288.74346923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7907409667969,264.8500061035156,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-16.11139678955078,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330810546875,0.0,0.0,9.832579962676392e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,0.0001035417881212,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,7.647562597412616e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,0.000103541809949,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,0.0004911576397716,288.74346923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7907409667969,264.8500061035156,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-16.11139678955078,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,9.828351176111028e-05,290.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,0.0001034972519846,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,0.0001034972738125,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242004394531,0.0,0.0,0.0004909464041702,288.7374572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7912902832031,264.8500061035156,287.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383276543597276e-08,0.001047188299708,-0.0288677848875522,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.099971771240234,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,9.82436104095541e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,0.0001034552333294,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.023681640625,0.0,0.0,7.641169213457033e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,0.0004907471011392,288.7314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7918395996094,264.8500061035156,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.088905334472656,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,9.816915553528816e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,0.0004903752123937,288.71942138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7929077148437,264.8500061035156,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.067636489868164,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,9.816915553528816e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,0.0004903752123937,288.71942138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7929077148437,264.8500061035156,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.067636489868164,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,9.81023840722628e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,7.630185427842662e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0001033065345836,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.000490041624289,288.7074279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7939453125,264.8500061035156,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.04764175415039,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,9.81023840722628e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,7.630185427842662e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,0.0001033065345836,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.000490041624289,288.7074279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7939453125,264.8500061035156,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.04764175415039,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843139648437,0.0,0.0,9.8042881290894e-05,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,7.625557918800041e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9816589355469,0.0,0.0,0.0004897444159723,288.6954040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.028854370117188,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843139648437,0.0,0.0,9.8042881290894e-05,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,7.625557918800041e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9816589355469,0.0,0.0,0.0004897444159723,288.6954040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.028854370117188,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
