time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97216796875,0.0,0.0,9.79908581939526e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0001031890715239,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,7.621511031175032e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0001031890933518,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,0.0004894845187664,288.68341064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7959899902344,264.8500061035156,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018638446103068e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.010275226086378,60.0,-16.011343002319336,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97216796875,0.0,0.0,9.79908581939526e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0001031890715239,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,7.621511031175032e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,0.0001031890933518,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,0.0004894845187664,288.68341064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7959899902344,264.8500061035156,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018638446103068e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.010275226086378,60.0,-16.011343002319336,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.966064453125,0.0,0.0,9.796704398468135e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,0.000103163998574,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,7.619658572366461e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,0.0001031640131259,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,0.0004893656005151,288.67742919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7965087890625,264.8500061035156,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357379138469,0.0,0.0,0.0,-0.0102605167776346,60.0,-16.002960205078125,-0.0,-7.428769777106936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,9.794565994525328e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001031414867611,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,7.61799601605162e-05,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0004892587894573,288.67144775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7969970703125,264.8500061035156,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962329710650922e-08,0.0010435887379571,-0.0277660153806209,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.994996070861816,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,9.7906835435424e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,7.614975766045973e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001031006104312,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0004890648415312,288.6594543457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.979726791381836,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,9.7906835435424e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,7.614975766045973e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001031006104312,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0004890648415312,288.6594543457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.979726791381836,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,9.787402814254163e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001030660569085,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382629394531,0.0,0.0,7.61242481530644e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,0.0001030660714604,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,0.0004889009869657,288.6474914550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.965476989746094,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,9.787402814254163e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001030660569085,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382629394531,0.0,0.0,7.61242481530644e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,0.0001030660714604,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,0.0004889009869657,288.6474914550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.965476989746094,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,9.784669964574276e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,7.610298780491576e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0001030372877721,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92108154296875,0.0,0.0,0.0004887644317932,288.6355285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.952143669128418,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,9.784669964574276e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92608642578125,0.0,0.0,7.610298780491576e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0001030372877721,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92108154296875,0.0,0.0,0.0004887644317932,288.6355285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.952143669128418,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,9.782497363630682e-05,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752136230469,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0004886559327133,288.6235656738281,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.93980312347412,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91143798828125,0.0,0.0,9.782497363630682e-05,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752136230469,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0004886559327133,288.6235656738281,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.93980312347412,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053649902344,0.0,0.0,9.781575499800964e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.869384765625,0.0,0.0,0.000103004684206,290.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,0.0004886098904535,288.6175842285156,294.1499938964844,264.8500061035156,263.4564819335937,264.8012390136719,264.8500061035156,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.933932304382324,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,9.780780965229496e-05,290.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,0.0001029963241307,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017944335937,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968811035156,0.0,0.0,0.0004885701928287,288.6116027832031,294.1499938964844,264.8500061035156,263.4564819335937,264.8016662597656,264.8500061035156,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.928271293640137,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,9.779534593690188e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,7.60630500735715e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0001029832128551,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0004885079688392,288.5996398925781,294.1499938964844,264.8500061035156,263.4564819335937,264.80255126953125,264.8500061035156,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.917502403259276,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,9.779534593690188e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,7.60630500735715e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0001029832128551,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0004885079688392,288.5996398925781,294.1499938964844,264.8500061035156,263.4564819335937,264.80255126953125,264.8500061035156,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.917502403259276,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8750915527344,0.0,0.050000000745058,9.778656385606156e-05,290.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8774719238281,0.0,0.050000000745058,7.605621794937178e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619689941406,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.050000000745058,0.0004884640802629,288.5876770019531,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.17999267578125,1.0,0.0984121784567833,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.907411575317385,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8750915527344,0.0,0.050000000745058,9.778656385606156e-05,290.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8774719238281,0.0,0.050000000745058,7.605621794937178e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619689941406,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.050000000745058,0.0004884640802629,288.5876770019531,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.17999267578125,1.0,0.0984121784567833,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.907411575317385,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.6420878767967224,0.050000000745058,0.0408166460692882,290.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083740234375,0.6420878767967224,0.050000000745058,0.0429818928241729,290.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7160949707031,0.6420878767967224,0.050000000745058,0.0317462794482708,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.712890625,0.6420878767967224,0.050000000745058,0.0429818928241729,291.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7151184082031,0.6420878767967224,0.050000000745058,0.2038875818252563,287.51031494140625,291.1499938964844,264.8503112792969,263.4566955566406,283.906005859375,286.6728820800781,287.0407409667969,1.0,0.1095214113593101,0.1504367887973785,0.1504367887973785,1.0,1.0,-0.4348623156547546,0.0094808833673596,0.4253814220428467,-0.0663216635584831,0.0,0.0,0.0,10.144500732421877,60.0,-196.27359008789065,-0.0,12.225584030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.6382706761360168,0.050000000745058,0.0452114157378673,290.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.6382706761360168,0.050000000745058,0.0476097948849201,290.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.6382706761360168,0.050000000745058,0.0351644344627857,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.6382706761360168,0.050000000745058,0.0476097948849201,291.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.6382706761360168,0.050000000745058,0.2258403748273849,286.9691162109375,291.1499938964844,264.8511962890625,263.4573059082031,286.6794738769531,291.04132080078125,286.8939514160156,1.0,0.1209324449300766,0.3008735775947571,0.3008735775947571,1.0,1.0,-0.4817366302013397,0.0449058748781681,0.4368307590484619,-0.0365348793566226,0.0,0.0,0.0,12.480401992797852,60.0,-117.07456970214844,-0.0,16.62545394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5873941779136658,0.050000000745058,0.0455929189920425,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5873941779136658,0.050000000745058,0.0480115376412868,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5873941779136658,0.050000000745058,0.0354611575603485,290.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5873941779136658,0.050000000745058,0.0480115376412868,291.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.5873941779136658,0.050000000745058,0.2277460694313049,286.8591003417969,291.1499938964844,264.85369873046875,263.4590148925781,284.2260437011719,291.1650390625,286.7967529296875,1.0,0.1363945007324218,0.5341110825538635,0.5341110825538635,1.0,1.0,-0.4858047366142273,0.1416785717010498,0.3441261649131775,0.0594717636704444,0.0,0.0,0.0,18.342124938964844,60.0,-435.4262390136719,-0.0,21.68752670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998352050781,0.5752540230751038,0.050000000745058,0.0456566140055656,290.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998352050781,0.5752540230751038,0.050000000745058,0.0480786114931106,290.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998352050781,0.5752540230751038,0.050000000745058,0.0355107001960277,290.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998352050781,0.5752540230751038,0.050000000745058,0.0480786114931106,291.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998352050781,0.5752540230751038,0.050000000745058,0.2280642390251159,286.7849426269531,291.1499938964844,264.85467529296875,263.4596862792969,282.94537353515625,291.1618957519531,286.6314697265625,1.0,0.1404630243778228,0.6017471551895142,0.6017471551895142,1.0,1.0,-0.4864834249019623,0.1624136120080948,0.3240697979927063,0.0800611525774002,0.0,0.0,0.0,20.035552978515625,60.0,-767.882568359375,-0.0,23.130895614624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.5526666641235352,0.050000000745058,0.0457939393818378,290.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.5526666641235352,0.050000000745058,0.0482232235372066,290.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.5526666641235352,0.050000000745058,0.0356175079941749,290.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.5526666641235352,0.050000000745058,0.0482232235372066,291.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.5526666641235352,0.050000000745058,0.2287501990795135,286.34161376953125,291.1499938964844,264.85723876953125,263.4614562988281,281.3691711425781,291.1541442871094,286.0317077636719,1.0,0.1488769948482513,0.7521839141845703,0.7521839141845703,1.0,1.0,-0.4879466593265533,0.1851540952920913,0.3027925789356231,0.1025336310267448,0.0,0.0,0.0,23.70999336242676,60.0,-1333.6265869140625,-0.0,26.282575607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9166230244184645e-21,7.509380668684367e-21,-2.5927576442659014e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4710388183594,297.1499938964844,293.1499938964844,0.0010743663879111,-97.59037017822266,287.23541259765625,0.5352464318275452,0.050000000745058,0.0459250882267952,290.4681396484375,297.1499938964844,293.1499938964844,0.0008865620475262,-84.80313873291016,286.9254455566406,0.5352464318275452,0.050000000745058,0.0483613274991512,290.27264404296875,297.1499938964844,293.1499938964844,0.0009352804045192,-66.07723999023438,286.9797058105469,0.5352464318275452,0.050000000745058,0.0357195138931274,290.2633361816406,297.1499938964844,293.1499938964844,0.0011460484238341,-109.62403106689452,287.32379150390625,0.5352464318275452,0.050000000745058,0.0483613274991512,291.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.830810546875,0.5352464318275452,0.050000000745058,0.229405328631401,285.8676147460937,291.1499938964844,264.8603210449219,263.4635925292969,281.03033447265625,291.1474914550781,286.0100402832031,1.0,0.1564548015594482,0.8011941909790039,0.8011941909790039,1.0,1.0,-0.4893441498279571,0.1889726668596267,0.3003714680671692,0.1061295121908187,0.0,0.0,1.0,27.2193546295166,60.0,921.5916748046876,-6909.736328125,29.31555557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7882080078125,308.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,3600.439453125,18000.0,0.0,0.0,0.0119292689487338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514779686927795,0.5514806509017944,-2.661154212546535e-06,0.0,1.2106691428925842e-05,0.0,0.0,19.539344787597656,0.0,0.0,0.0,0.3397588729858398,4.0,0.0,1.0
713220,290.4932556152344,297.1499938964844,293.1499938964844,0.0020865174010396,-175.81837463378906,290.83673095703125,0.5115474462509155,0.050000000745058,0.0461641959846019,290.4849548339844,297.1499938964844,293.1499938964844,0.001935880864039,-171.78375244140625,290.59552001953125,0.5115474462509155,0.050000000745058,0.0486131235957145,290.293212890625,297.1499938964844,293.1499938964844,0.0020451359450817,-134.0369110107422,290.74908447265625,0.5115474462509155,0.050000000745058,0.0359054878354072,290.2779846191406,297.1499938964844,293.1499938964844,0.0022538180928677,-199.97760009765625,291.068115234375,0.5115474462509155,0.050000000745058,0.0486131235957145,291.15826416015625,297.1499938964844,293.1499938964844,0.0015619822079315,-657.4974975585938,290.0838317871094,0.5115474462509155,0.050000000745058,0.2305997312068939,287.9714050292969,291.1499938964844,264.8680114746094,263.4688720703125,280.8507995605469,291.15509033203125,288.4710388183594,1.0,0.1693125069141388,0.8992147445678711,0.8992147445678711,1.0,1.0,-0.4918920993804931,0.1931031644344329,0.2987889349460602,0.1098302528262138,0.0,0.0,1.0,33.61699295043945,60.0,2455.99072265625,-7156.0380859375,34.889400482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2778015136719,307.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,12333.6923828125,18000.0,0.0,0.0,0.0477966293692588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1294795274734497,1.1294900178909302,-1.0536080480960663e-05,0.0,4.850750337936916e-05,0.0,0.0,160.215087890625,0.0,0.0,0.0,0.6266769766807556,4.0,0.0,1.0
713280,290.4932556152344,297.1499938964844,293.1499938964844,0.0020865174010396,-175.81837463378906,290.83673095703125,0.5115474462509155,0.050000000745058,0.0461641959846019,290.4849548339844,297.1499938964844,293.1499938964844,0.001935880864039,-171.78375244140625,290.59552001953125,0.5115474462509155,0.050000000745058,0.0486131235957145,290.293212890625,297.1499938964844,293.1499938964844,0.0020451359450817,-134.0369110107422,290.74908447265625,0.5115474462509155,0.050000000745058,0.0359054878354072,290.2779846191406,297.1499938964844,293.1499938964844,0.0022538180928677,-199.97760009765625,291.068115234375,0.5115474462509155,0.050000000745058,0.0486131235957145,291.15826416015625,297.1499938964844,293.1499938964844,0.0015619822079315,-657.4974975585938,290.0838317871094,0.5115474462509155,0.050000000745058,0.2305997312068939,287.9714050292969,291.1499938964844,264.8680114746094,263.4688720703125,280.8507995605469,291.15509033203125,288.4710388183594,1.0,0.1693125069141388,0.8992147445678711,0.8992147445678711,1.0,1.0,-0.4918920993804931,0.1931031644344329,0.2987889349460602,0.1098302528262138,0.0,0.0,1.0,33.61699295043945,60.0,2455.99072265625,-7156.0380859375,34.889400482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2778015136719,307.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,12333.6923828125,18000.0,0.0,0.0,0.0477966293692588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1294795274734497,1.1294900178909302,-1.0536080480960663e-05,0.0,4.850750337936916e-05,0.0,0.0,160.215087890625,0.0,0.0,0.0,0.6266769766807556,4.0,0.0,1.0
713340,290.5405578613281,297.1499938964844,293.1499938964844,0.0028817653656005,-231.40728759765625,293.3842163085937,0.4969740509986877,0.050000000745058,0.04636837169528,290.5180358886719,297.1499938964844,293.1499938964844,0.0027772928588092,-234.90823364257807,293.2231750488281,0.4969740509986877,0.050000000745058,0.048828125,290.334716796875,297.1499938964844,293.1499938964844,0.002932930830866,-183.15255737304688,293.43658447265625,0.4969740509986877,0.050000000745058,0.03606428951025,290.3148498535156,297.1499938964844,293.1499938964844,0.0031453841365873,-265.7326354980469,293.7392578125,0.4969740509986877,0.050000000745058,0.048828125,291.1915283203125,297.1499938964844,293.1499938964844,0.0021676863543689,-870.3030395507812,292.3990478515625,0.4969740509986877,0.050000000745058,0.2316196113824844,289.4648132324219,291.1499938964844,264.8775939941406,263.4754638671875,280.78826904296875,291.1864929199219,289.73907470703125,1.0,0.1794983297586441,0.9972352981567384,0.9972352981567384,1.0,1.0,-0.4940677583217621,0.1954279094934463,0.2986398339271545,0.1117492839694023,0.0,0.0,1.0,39.07926940917969,60.0,1905.1944580078125,-6873.27001953125,39.6934700012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59051513671875,306.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,16273.4677734375,19080.0,0.0,0.0,0.0837995111942291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2974876165390017,1.297501564025879,-1.3903118087910116e-05,0.0,8.504584548063576e-05,0.0,0.0,242.8650360107422,0.0,0.0,0.0,0.7262213826179504,4.0,0.0,1.0
713400,290.5405578613281,297.1499938964844,293.1499938964844,0.0028817653656005,-231.40728759765625,293.3842163085937,0.4969740509986877,0.050000000745058,0.04636837169528,290.5180358886719,297.1499938964844,293.1499938964844,0.0027772928588092,-234.90823364257807,293.2231750488281,0.4969740509986877,0.050000000745058,0.048828125,290.334716796875,297.1499938964844,293.1499938964844,0.002932930830866,-183.15255737304688,293.43658447265625,0.4969740509986877,0.050000000745058,0.03606428951025,290.3148498535156,297.1499938964844,293.1499938964844,0.0031453841365873,-265.7326354980469,293.7392578125,0.4969740509986877,0.050000000745058,0.048828125,291.1915283203125,297.1499938964844,293.1499938964844,0.0021676863543689,-870.3030395507812,292.3990478515625,0.4969740509986877,0.050000000745058,0.2316196113824844,289.4648132324219,291.1499938964844,264.8775939941406,263.4754638671875,280.78826904296875,291.1864929199219,289.73907470703125,1.0,0.1794983297586441,0.9972352981567384,0.9972352981567384,1.0,1.0,-0.4940677583217621,0.1954279094934463,0.2986398339271545,0.1117492839694023,0.0,0.0,1.0,39.07926940917969,60.0,1905.1944580078125,-6873.27001953125,39.6934700012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59051513671875,306.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,16273.4677734375,19080.0,0.0,0.0,0.0837995111942291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2974876165390017,1.297501564025879,-1.3903118087910116e-05,0.0,8.504584548063576e-05,0.0,0.0,242.8650360107422,0.0,0.0,0.0,0.7262213826179504,4.0,0.0,1.0
713460,290.59326171875,297.1499938964844,293.1499938964844,0.0035903661046177,-277.7683410644531,295.217041015625,0.4871074557304382,0.050000000745058,0.0465373992919921,290.55487060546875,297.1499938964844,293.1499938964844,0.0035329414531588,-287.94903564453125,295.12896728515625,0.4871074557304382,0.050000000745058,0.0490061230957508,290.382568359375,297.1499938964844,293.1499938964844,0.0037260490935295,-223.9524688720703,295.3818359375,0.4871074557304382,0.050000000745058,0.0361957550048828,290.3588562011719,297.1499938964844,293.1499938964844,0.0039495974779129,-320.6856994628906,295.6773376464844,0.4871074557304382,0.050000000745058,0.0490061230957508,291.2314453125,297.1499938964844,293.1499938964844,0.0026982058770954,-1046.8570556640625,294.0335388183594,0.4871074557304382,0.050000000745058,0.2324639409780502,290.44195556640625,291.1499938964844,264.88897705078125,263.4832763671875,280.8061218261719,291.22589111328125,290.65234375,1.0,0.1874767690896988,0.9975891709327698,0.9975891709327698,1.0,1.0,-0.4958689510822296,0.1962181329727172,0.2996508181095123,0.1121595352888107,0.0,0.0,1.0,43.6006965637207,48.0,1394.519287109375,-6688.31787109375,43.70164108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6524658203125,305.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18401.21484375,19080.0,0.0,0.0,0.1175278201699256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797056674957275,1.3797214031219482,-1.5720943338237703e-05,0.0,0.0001192757990793,0.0,0.0,292.0216979980469,0.0,0.0,0.0,0.754310131072998,4.0,0.0,1.0
713520,290.59326171875,297.1499938964844,293.1499938964844,0.0035903661046177,-277.7683410644531,295.217041015625,0.4871074557304382,0.050000000745058,0.0465373992919921,290.55487060546875,297.1499938964844,293.1499938964844,0.0035329414531588,-287.94903564453125,295.12896728515625,0.4871074557304382,0.050000000745058,0.0490061230957508,290.382568359375,297.1499938964844,293.1499938964844,0.0037260490935295,-223.9524688720703,295.3818359375,0.4871074557304382,0.050000000745058,0.0361957550048828,290.3588562011719,297.1499938964844,293.1499938964844,0.0039495974779129,-320.6856994628906,295.6773376464844,0.4871074557304382,0.050000000745058,0.0490061230957508,291.2314453125,297.1499938964844,293.1499938964844,0.0026982058770954,-1046.8570556640625,294.0335388183594,0.4871074557304382,0.050000000745058,0.2324639409780502,290.44195556640625,291.1499938964844,264.88897705078125,263.4832763671875,280.8061218261719,291.22589111328125,290.65234375,1.0,0.1874767690896988,0.9975891709327698,0.9975891709327698,1.0,1.0,-0.4958689510822296,0.1962181329727172,0.2996508181095123,0.1121595352888107,0.0,0.0,1.0,43.6006965637207,48.0,1394.519287109375,-6688.31787109375,43.70164108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6524658203125,305.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18401.21484375,19080.0,0.0,0.0,0.1175278201699256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797056674957275,1.3797214031219482,-1.5720943338237703e-05,0.0,0.0001192757990793,0.0,0.0,292.0216979980469,0.0,0.0,0.0,0.754310131072998,4.0,0.0,1.0
713580,290.6455993652344,297.1499938964844,293.1499938964844,0.0042169629596173,-315.2743530273437,296.6767272949219,0.4847437739372253,0.050000000745058,0.0465806424617767,290.5915222167969,297.1499938964844,293.1499938964844,0.0042081479914486,-331.3451232910156,296.6553649902344,0.4847437739372253,0.050000000745058,0.0490516610443592,290.4319763183594,297.1499938964844,293.1499938964844,0.0044325562193989,-256.926513671875,296.9313659667969,0.4847437739372253,0.050000000745058,0.0362293906509876,290.40350341796875,297.1499938964844,293.1499938964844,0.0046767913736402,-365.48779296875,297.2278137207031,0.4847437739372253,0.050000000745058,0.0490516610443592,291.2726135253906,297.1499938964844,293.1499938964844,0.0031516593880951,-1188.0025634765625,295.3260498046875,0.4847437739372253,0.050000000745058,0.2326799631118774,291.2110290527344,291.1499938964844,264.9019470214844,263.4921875,280.83349609375,291.2670593261719,291.3797302246094,1.0,0.188973918557167,0.9979430437088012,0.9979430437088012,1.0,1.0,-0.496330052614212,0.1964490115642547,0.2998810410499573,0.1121865510940551,0.0,0.0,0.977210283279419,44.75636291503906,36.0,1038.293212890625,-6618.10986328125,44.730716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.354736328125,305.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18978.482421875,19080.0,0.0,0.0,0.1472816616296768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39581298828125,1.395829200744629,-1.61229727382306e-05,0.0,0.0001494721655035,0.0,0.0,302.78448486328125,0.0,0.0,0.0,0.761968731880188,4.0,0.0,1.0
713640,290.6455993652344,297.1499938964844,293.1499938964844,0.0042169629596173,-315.2743530273437,296.6767272949219,0.4847437739372253,0.050000000745058,0.0465806424617767,290.5915222167969,297.1499938964844,293.1499938964844,0.0042081479914486,-331.3451232910156,296.6553649902344,0.4847437739372253,0.050000000745058,0.0490516610443592,290.4319763183594,297.1499938964844,293.1499938964844,0.0044325562193989,-256.926513671875,296.9313659667969,0.4847437739372253,0.050000000745058,0.0362293906509876,290.40350341796875,297.1499938964844,293.1499938964844,0.0046767913736402,-365.48779296875,297.2278137207031,0.4847437739372253,0.050000000745058,0.0490516610443592,291.2726135253906,297.1499938964844,293.1499938964844,0.0031516593880951,-1188.0025634765625,295.3260498046875,0.4847437739372253,0.050000000745058,0.2326799631118774,291.2110290527344,291.1499938964844,264.9019470214844,263.4921875,280.83349609375,291.2670593261719,291.3797302246094,1.0,0.188973918557167,0.9979430437088012,0.9979430437088012,1.0,1.0,-0.496330052614212,0.1964490115642547,0.2998810410499573,0.1121865510940551,0.0,0.0,0.977210283279419,44.75636291503906,36.0,1038.293212890625,-6618.10986328125,44.730716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.354736328125,305.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18978.482421875,19080.0,0.0,0.0,0.1472816616296768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39581298828125,1.395829200744629,-1.61229727382306e-05,0.0,0.0001494721655035,0.0,0.0,302.78448486328125,0.0,0.0,0.0,0.761968731880188,4.0,0.0,1.0
713700,290.67071533203125,297.1499938964844,293.1499938964844,0.0045069800689816,-331.45758056640625,297.3063049316406,0.4859502911567688,0.050000000745058,0.0465584844350814,290.6091613769531,297.1499938964844,293.1499938964844,0.0045231329277157,-350.1967468261719,297.31610107421875,0.4859502911567688,0.050000000745058,0.0490283258259296,290.4565734863281,297.1499938964844,293.1499938964844,0.0047613708302378,-271.1073608398437,297.5987854003906,0.4859502911567688,0.050000000745058,0.0362121537327766,290.425048828125,297.1499938964844,293.1499938964844,0.0050197341479361,-384.9244689941406,297.89892578125,0.4859502911567688,0.050000000745058,0.0490283258259296,291.29278564453125,297.1499938964844,293.1499938964844,0.0033551561646163,-1248.30859375,295.8804626464844,0.4859502911567688,0.050000000745058,0.2325692772865295,291.53924560546875,291.1499938964844,264.9090270996094,263.4970397949219,280.84716796875,291.2873229980469,291.6928100585937,1.0,0.1877917200326919,0.9981199502944946,0.9981199502944946,1.0,1.0,-0.4960940182209015,0.1963809132575988,0.2997131049633026,0.112075962126255,0.0,0.0,0.9182525873184204,44.16267395019531,36.0,911.8328857421876,-6613.94677734375,44.2019157409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4051513671875,305.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,19617.861328125,20160.0,0.0,0.0,0.1603370606899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370177984237671,1.3701938390731812,-1.5836989405215718e-05,0.0,0.0001627217425266,0.0,0.0,290.14227294921875,0.0,0.0,0.0,0.7639989852905273,4.0,0.0,1.0
713760,290.6947021484375,297.1499938964844,293.1499938964844,0.0047857984900474,-346.3052062988281,297.8844909667969,0.4884631931781769,0.050000000745058,0.0465129502117633,290.6261901855469,297.1499938964844,293.1499938964844,0.0048272414132952,-367.5329284667969,297.923583984375,0.4884631931781769,0.050000000745058,0.0489803776144981,290.4804077148437,297.1499938964844,293.1499938964844,0.0050792703405022,-284.1090393066406,298.21142578125,0.4884631931781769,0.050000000745058,0.0361767373979091,290.4458312988281,297.1499938964844,293.1499938964844,0.0053533986210823,-402.79345703125,298.51617431640625,0.4884631931781769,0.050000000745058,0.0489803776144981,291.3124084472656,297.1499938964844,293.1499938964844,0.0035464481916278,-1303.2412109375,296.3875427246094,0.4884631931781769,0.050000000745058,0.2323418110609054,291.838623046875,291.1499938964844,264.9164733886719,263.5021667480469,280.8606262207031,291.3070983886719,291.9796447753906,1.0,0.1855208128690719,0.99834406375885,0.99834406375885,1.0,1.0,-0.4956088960170746,0.1962153017520904,0.2993935942649841,0.1118994727730751,0.0,0.0,0.842261791229248,42.94348907470703,25.0,812.6341552734375,-6626.884765625,43.117454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5666809082031,305.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,21321.19921875,20160.0,0.0,0.0,0.1720670312643051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3272627592086792,1.3272782564163208,-1.551923924125731e-05,0.0,0.0001746261550579,0.0,0.0,271.6502380371094,0.0,0.0,0.0,0.7302111387252808,4.0,0.0,1.0
