time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7391052246094,297.1499938964844,293.1499938964844,0.0053206477314233,-373.0367126464844,298.9144287109375,0.4967229962348938,0.050000000745058,0.0463723763823509,290.658203125,297.1499938964844,293.1499938964844,0.0054140565916895,-398.7823486328125,299.00714111328125,0.4967229962348938,0.050000000745058,0.0488323457539081,290.52496337890625,297.1499938964844,293.1499938964844,0.0056950040161609,-307.495849609375,299.3031311035156,0.4967229962348938,0.050000000745058,0.0360674038529396,290.48468017578125,297.1499938964844,293.1499938964844,0.0060053905472159,-435.0421752929688,299.6183776855469,0.4967229962348938,0.050000000745058,0.0488323457539081,291.3495483398437,297.1499938964844,293.1499938964844,0.003900637384504,-1401.070556640625,297.2842102050781,0.4967229962348938,0.050000000745058,0.2316396236419677,292.3603820800781,291.1499938964844,264.9323425292969,263.5130615234375,280.8865051269531,291.3446350097656,292.4730834960937,1.0,0.1785628348588943,0.9987922310829164,0.9987922310829164,1.0,1.0,-0.4941110908985138,0.1956780105829239,0.2984330952167511,0.1114035546779632,0.0,0.0,0.6448591947555542,39.18040466308594,25.0,627.39892578125,-6542.1064453125,39.783111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1785583496094,305.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24374.75390625,20160.0,0.0,0.0,0.1911787241697311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9888361692428588,0.9888476729393004,-1.1450002602941822e-05,0.0,0.0001940220972755,0.0,0.0,137.7536163330078,0.0,0.0,0.0,0.5763983130455017,4.0,0.0,1.0
713880,290.7391052246094,297.1499938964844,293.1499938964844,0.0053206477314233,-373.0367126464844,298.9144287109375,0.4967229962348938,0.050000000745058,0.0463723763823509,290.658203125,297.1499938964844,293.1499938964844,0.0054140565916895,-398.7823486328125,299.00714111328125,0.4967229962348938,0.050000000745058,0.0488323457539081,290.52496337890625,297.1499938964844,293.1499938964844,0.0056950040161609,-307.495849609375,299.3031311035156,0.4967229962348938,0.050000000745058,0.0360674038529396,290.48468017578125,297.1499938964844,293.1499938964844,0.0060053905472159,-435.0421752929688,299.6183776855469,0.4967229962348938,0.050000000745058,0.0488323457539081,291.3495483398437,297.1499938964844,293.1499938964844,0.003900637384504,-1401.070556640625,297.2842102050781,0.4967229962348938,0.050000000745058,0.2316396236419677,292.3603820800781,291.1499938964844,264.9323425292969,263.5130615234375,280.8865051269531,291.3446350097656,292.4730834960937,1.0,0.1785628348588943,0.9987922310829164,0.9987922310829164,1.0,1.0,-0.4941110908985138,0.1956780105829239,0.2984330952167511,0.1114035546779632,0.0,0.0,0.6448591947555542,39.18040466308594,25.0,627.39892578125,-6542.1064453125,39.783111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1785583496094,305.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24374.75390625,20160.0,0.0,0.0,0.1911787241697311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9888361692428588,0.9888476729393004,-1.1450002602941822e-05,0.0,0.0001940220972755,0.0,0.0,137.7536163330078,0.0,0.0,0.0,0.5763983130455017,4.0,0.0,1.0
713940,290.77862548828125,297.1499938964844,293.1499938964844,0.0058804112486541,-400.7494201660156,299.7851257324219,0.5042685866355896,0.050000000745058,0.0462593585252761,290.6873474121094,297.1499938964844,293.1499938964844,0.0060302559286355,-430.8087463378906,299.9267578125,0.5042685866355896,0.050000000745058,0.0487133301794528,290.5652160644531,297.1499938964844,293.1499938964844,0.0063466420397162,-331.5255432128906,300.23150634765625,0.5042685866355896,0.050000000745058,0.0359795019030571,290.5196533203125,297.1499938964844,293.1499938964844,0.0067048757337033,-468.4300842285156,300.5609741210937,0.5042685866355896,0.050000000745058,0.0487133301794528,291.3833312988281,297.1499938964844,293.1499938964844,0.004253510851413,-1501.4371337890625,298.01806640625,0.5042685866355896,0.050000000745058,0.2310750633478164,292.7198486328125,291.1499938964844,264.949462890625,263.5248107910156,280.91046142578125,291.37890625,292.7684936523437,1.0,0.1731413155794143,0.9992404580116272,0.9992404580116272,1.0,1.0,-0.4929066300392151,0.1952663213014602,0.297640323638916,0.1109639629721641,0.0,0.0,0.4089238941669464,36.15424728393555,25.0,289.57159423828125,-5970.00048828125,37.115943908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1507263183594,305.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24302.158203125,19080.0,0.0,0.0,0.2035211473703384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710859954357147,0.4710928499698639,-6.848646535217995e-06,0.0,0.0002065480948658,0.0,0.0,33.04230499267578,0.0,0.0,0.0,0.3690528273582458,4.0,0.0,1.0
714000,290.77862548828125,297.1499938964844,293.1499938964844,0.0058804112486541,-400.7494201660156,299.7851257324219,0.5042685866355896,0.050000000745058,0.0462593585252761,290.6873474121094,297.1499938964844,293.1499938964844,0.0060302559286355,-430.8087463378906,299.9267578125,0.5042685866355896,0.050000000745058,0.0487133301794528,290.5652160644531,297.1499938964844,293.1499938964844,0.0063466420397162,-331.5255432128906,300.23150634765625,0.5042685866355896,0.050000000745058,0.0359795019030571,290.5196533203125,297.1499938964844,293.1499938964844,0.0067048757337033,-468.4300842285156,300.5609741210937,0.5042685866355896,0.050000000745058,0.0487133301794528,291.3833312988281,297.1499938964844,293.1499938964844,0.004253510851413,-1501.4371337890625,298.01806640625,0.5042685866355896,0.050000000745058,0.2310750633478164,292.7198486328125,291.1499938964844,264.949462890625,263.5248107910156,280.91046142578125,291.37890625,292.7684936523437,1.0,0.1731413155794143,0.9992404580116272,0.9992404580116272,1.0,1.0,-0.4929066300392151,0.1952663213014602,0.297640323638916,0.1109639629721641,0.0,0.0,0.4089238941669464,36.15424728393555,25.0,289.57159423828125,-5970.00048828125,37.115943908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1507263183594,305.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24302.158203125,19080.0,0.0,0.0,0.2035211473703384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710859954357147,0.4710928499698639,-6.848646535217995e-06,0.0,0.0002065480948658,0.0,0.0,33.04230499267578,0.0,0.0,0.0,0.3690528273582458,4.0,0.0,1.0
714060,290.8129272460937,297.1499938964844,293.1499938964844,0.0066071078181266,-441.2817993164063,300.4692077636719,0.5107240080833435,0.050000000745058,0.0461743362247943,290.71337890625,297.1499938964844,293.1499938964844,0.0068271281197667,-476.4445190429688,300.6606140136719,0.5107240080833435,0.050000000745058,0.0486238002777099,290.60107421875,297.1499938964844,293.1499938964844,0.007200111169368,-366.044921875,300.9825134277344,0.5107240080833435,0.050000000745058,0.0359133742749691,290.55059814453125,297.1499938964844,293.1499938964844,0.0076365219429135,-516.8024291992188,301.33770751953125,0.5107240080833435,0.050000000745058,0.0486238002777099,291.4129943847656,297.1499938964844,293.1499938964844,0.0046880925074219,-1648.562255859375,298.51385498046875,0.5107240080833435,0.050000000745058,0.2306503802537918,292.6926574707031,291.1499938964844,264.9676818847656,263.5373229980469,280.93194580078125,291.4091796875,292.60675048828125,1.0,0.1688263416290283,0.9995442628860474,0.9995442628860474,0.9998310208320618,1.0,-0.4920006394386291,0.1949808299541473,0.2970198094844818,0.1105882599949836,0.0,0.0,0.1990683525800705,33.87710189819336,25.0,-383.398681640625,-4743.7333984375,35.1172981262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5062561035156,303.6874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,20602.89453125,19080.0,0.0,0.0,0.2073800414800644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863573789596557,0.1863623410463333,-4.955055374011863e-06,0.0,0.0002104643790517,0.0,0.0,8.605342864990234,0.0,0.0,0.0,0.2989007234573364,4.0,0.0,1.0
714120,290.8129272460937,297.1499938964844,293.1499938964844,0.0066071078181266,-441.2817993164063,300.4692077636719,0.5107240080833435,0.050000000745058,0.0461743362247943,290.71337890625,297.1499938964844,293.1499938964844,0.0068271281197667,-476.4445190429688,300.6606140136719,0.5107240080833435,0.050000000745058,0.0486238002777099,290.60107421875,297.1499938964844,293.1499938964844,0.007200111169368,-366.044921875,300.9825134277344,0.5107240080833435,0.050000000745058,0.0359133742749691,290.55059814453125,297.1499938964844,293.1499938964844,0.0076365219429135,-516.8024291992188,301.33770751953125,0.5107240080833435,0.050000000745058,0.0486238002777099,291.4129943847656,297.1499938964844,293.1499938964844,0.0046880925074219,-1648.562255859375,298.51385498046875,0.5107240080833435,0.050000000745058,0.2306503802537918,292.6926574707031,291.1499938964844,264.9676818847656,263.5373229980469,280.93194580078125,291.4091796875,292.60675048828125,1.0,0.1688263416290283,0.9995442628860474,0.9995442628860474,0.9998310208320618,1.0,-0.4920006394386291,0.1949808299541473,0.2970198094844818,0.1105882599949836,0.0,0.0,0.1990683525800705,33.87710189819336,25.0,-383.398681640625,-4743.7333984375,35.1172981262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5062561035156,303.6874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,20602.89453125,19080.0,0.0,0.0,0.2073800414800644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863573789596557,0.1863623410463333,-4.955055374011863e-06,0.0,0.0002104643790517,0.0,0.0,8.605342864990234,0.0,0.0,0.0,0.2989007234573364,4.0,0.0,1.0
714180,290.8416442871094,297.1499938964844,293.1499938964844,0.0076504186727106,-502.3459167480469,301.01251220703125,0.5163450837135315,0.050000000745058,0.0461080186069011,290.7359619140625,297.1499938964844,293.1499938964844,0.0079731252044439,-544.1712036132812,301.2612609863281,0.5163450837135315,0.050000000745058,0.0485539659857749,290.6323547363281,297.1499938964844,293.1499938964844,0.0084458524361252,-417.4640197753906,301.6141052246094,0.5163450837135315,0.050000000745058,0.0358617939054966,290.5773010253906,297.1499938964844,293.1499938964844,0.0090223951265215,-589.076904296875,302.0127258300781,0.5163450837135315,0.050000000745058,0.0485539659857749,291.437744140625,297.1499938964844,293.1499938964844,0.0052759107202291,-1872.83984375,298.7767639160156,0.5163450837135315,0.050000000745058,0.2303191125392913,292.16064453125,291.1499938964844,264.98687744140625,263.5505065917969,280.9505310058594,291.4345703125,291.9927062988281,1.0,0.1653739213943481,0.9998480677604676,0.9998480677604676,0.9996620416641236,1.0,-0.4912939369678497,0.1947804987430572,0.2965134084224701,0.1102511212229728,0.0,0.0,0.0956974923610687,32.10016632080078,25.0,-887.1302490234375,-4043.99267578125,33.56269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1887512207031,302.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19455.083984375,19080.0,0.0,0.0,0.2018525749444961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077751591801643,0.1077797040343284,-4.551635811367305e-06,0.0,0.0002048547030426,0.0,0.0,4.494977474212647,0.0,0.0,0.0,0.2802706062793731,4.0,0.0,1.0
714240,290.8416442871094,297.1499938964844,293.1499938964844,0.0076504186727106,-502.3459167480469,301.01251220703125,0.5163450837135315,0.050000000745058,0.0461080186069011,290.7359619140625,297.1499938964844,293.1499938964844,0.0079731252044439,-544.1712036132812,301.2612609863281,0.5163450837135315,0.050000000745058,0.0485539659857749,290.6323547363281,297.1499938964844,293.1499938964844,0.0084458524361252,-417.4640197753906,301.6141052246094,0.5163450837135315,0.050000000745058,0.0358617939054966,290.5773010253906,297.1499938964844,293.1499938964844,0.0090223951265215,-589.076904296875,302.0127258300781,0.5163450837135315,0.050000000745058,0.0485539659857749,291.437744140625,297.1499938964844,293.1499938964844,0.0052759107202291,-1872.83984375,298.7767639160156,0.5163450837135315,0.050000000745058,0.2303191125392913,292.16064453125,291.1499938964844,264.98687744140625,263.5505065917969,280.9505310058594,291.4345703125,291.9927062988281,1.0,0.1653739213943481,0.9998480677604676,0.9998480677604676,0.9996620416641236,1.0,-0.4912939369678497,0.1947804987430572,0.2965134084224701,0.1102511212229728,0.0,0.0,0.0956974923610687,32.10016632080078,25.0,-887.1302490234375,-4043.99267578125,33.56269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1887512207031,302.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19455.083984375,19080.0,0.0,0.0,0.2018525749444961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077751591801643,0.1077797040343284,-4.551635811367305e-06,0.0,0.0002048547030426,0.0,0.0,4.494977474212647,0.0,0.0,0.0,0.2802706062793731,4.0,0.0,1.0
714300,290.85430908203125,297.1499938964844,293.1499938964844,0.0082662552595138,-535.872314453125,301.2881774902344,0.5188593864440918,0.050000000745058,0.0460804030299186,290.7461853027344,297.1499938964844,293.1499938964844,0.008656526915729,-581.2769165039062,301.567626953125,0.5188593864440918,0.050000000745058,0.0485248826444149,290.64654541015625,297.1499938964844,293.1499938964844,0.0091968858614563,-445.6102600097656,301.9378967285156,0.5188593864440918,0.050000000745058,0.0358403138816356,290.58935546875,297.1499938964844,293.1499938964844,0.009871712885797,-628.6535034179688,302.36163330078125,0.5188593864440918,0.050000000745058,0.0485248826444149,291.4485168457031,297.1499938964844,293.1499938964844,0.0056034615263342,-1996.8255615234373,298.8950500488281,0.5188593864440918,0.050000000745058,0.2301811426877975,291.8311462402344,291.1499938964844,264.996826171875,263.55731201171875,280.95880126953125,291.4455871582031,291.6747436523437,1.0,0.1639122813940048,1.0,1.0,0.9995775818824768,1.0,-0.4909996092319488,0.1947057098150253,0.2962939143180847,0.1100936159491539,0.0,0.0,0.0833370238542556,31.359907150268555,25.0,-912.8385009765624,-4015.16845703125,32.91634750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1095886230469,302.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,19247.521484375,18000.0,0.0,0.0,0.1956507414579391,0.0,0.0,0.0,0.0,1.0,0.000496951630339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975583791732788,0.0981300845742225,-0.0005717038875445,0.0,0.0001985606359085,0.0,0.0,4.030094623565674,0.0,0.0,0.0,0.2627210915088653,4.0,0.0,1.0
714360,290.86627197265625,297.1499938964844,293.1499938964844,0.0089215924963355,-568.4562377929688,301.5867004394531,0.5211865901947021,0.050000000745058,0.0460558608174324,290.7559814453125,297.1499938964844,293.1499938964844,0.0093916449695825,-617.3822021484375,301.8969421386719,0.5211865901947021,0.050000000745058,0.0484990365803241,290.6601257324219,297.1499938964844,293.1499938964844,0.0100108906626701,-472.9552612304688,302.2835693359375,0.5211865901947021,0.050000000745058,0.0358212254941463,290.6007995605469,297.1499938964844,293.1499938964844,0.0108043821528553,-667.1183471679688,302.7322998046875,0.5211865901947021,0.050000000745058,0.0484990365803241,291.4585876464844,297.1499938964844,293.1499938964844,0.0059356978163123,-2117.502685546875,299.0391845703125,0.5211865901947021,0.050000000745058,0.2300585508346557,291.5369567871094,291.1499938964844,265.0069580078125,263.5642395019531,280.9666442871094,291.4558410644531,291.4040832519531,1.0,0.162600889801979,1.0,1.0,0.999342918395996,1.0,-0.4907380938529968,0.1946457922458648,0.2960923016071319,0.1099428832530975,0.0,0.0,0.0872179195284843,30.70191192626953,25.0,-844.889892578125,-4065.206787109375,32.342472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03924560546875,302.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18182.314453125,18000.0,0.0,0.0,0.1875062584877014,0.0,0.0,0.0,0.0,1.0,0.0011415685294196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933045372366905,0.0958747491240501,-0.0025702144484966,0.0,0.0001902950170915,0.0,0.0,3.721079111099243,0.0,0.0,0.0,0.2700777053833008,4.0,0.0,1.0
714420,290.8890991210937,297.1499938964844,293.1499938964844,0.0103261126205325,-627.670654296875,302.2476806640625,0.5253131985664368,0.050000000745058,0.046014554798603,290.7748718261719,297.1499938964844,293.1499938964844,0.0109982918947935,-683.2141723632812,302.6180114746094,0.5253131985664368,0.050000000745058,0.0484555438160896,290.6863098144531,297.1499938964844,293.1499938964844,0.0118106761947274,-522.6735229492188,303.0317687988281,0.5253131985664368,0.050000000745058,0.0357890985906124,290.6225280761719,297.1499938964844,293.1499938964844,0.0129136443138122,-737.1577758789062,303.52813720703125,0.5253131985664368,0.050000000745058,0.0484555438160896,291.4776611328125,297.1499938964844,293.1499938964844,0.0065930001437664,-2336.5703125,299.41522216796875,0.5253131985664368,0.050000000745058,0.2298522442579269,291.10955810546875,291.1499938964844,265.0277099609375,263.5784912109375,280.9815673828125,291.4750671386719,291.037841796875,1.0,0.160366415977478,1.0,1.0,0.9988736510276794,1.0,-0.4902979433536529,0.1945617347955703,0.2957361936569214,0.109656922519207,0.0,0.0,0.1238024458289146,29.5940170288086,25.0,-528.7465209960938,-4433.90966796875,31.377586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73883056640625,304.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.167424127459526,0.0,0.0,0.0,0.0,1.0,0.0004690821224357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035680919885635,0.1040512323379516,-0.0004831400292459,0.0,0.0001699142158031,0.0,0.0,4.017326831817627,0.0,0.0,0.0,0.2703280448913574,4.0,0.0,1.0
714480,290.8890991210937,297.1499938964844,293.1499938964844,0.0103261126205325,-627.670654296875,302.2476806640625,0.5253131985664368,0.050000000745058,0.046014554798603,290.7748718261719,297.1499938964844,293.1499938964844,0.0109982918947935,-683.2141723632812,302.6180114746094,0.5253131985664368,0.050000000745058,0.0484555438160896,290.6863098144531,297.1499938964844,293.1499938964844,0.0118106761947274,-522.6735229492188,303.0317687988281,0.5253131985664368,0.050000000745058,0.0357890985906124,290.6225280761719,297.1499938964844,293.1499938964844,0.0129136443138122,-737.1577758789062,303.52813720703125,0.5253131985664368,0.050000000745058,0.0484555438160896,291.4776611328125,297.1499938964844,293.1499938964844,0.0065930001437664,-2336.5703125,299.41522216796875,0.5253131985664368,0.050000000745058,0.2298522442579269,291.10955810546875,291.1499938964844,265.0277099609375,263.5784912109375,280.9815673828125,291.4750671386719,291.037841796875,1.0,0.160366415977478,1.0,1.0,0.9988736510276794,1.0,-0.4902979433536529,0.1945617347955703,0.2957361936569214,0.109656922519207,0.0,0.0,0.1238024458289146,29.5940170288086,25.0,-528.7465209960938,-4433.90966796875,31.377586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73883056640625,304.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.167424127459526,0.0,0.0,0.0,0.0,1.0,0.0004690821224357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035680919885635,0.1040512323379516,-0.0004831400292459,0.0,0.0001699142158031,0.0,0.0,4.017326831817627,0.0,0.0,0.0,0.2703280448913574,4.0,0.0,1.0
714540,290.91162109375,297.1499938964844,293.1499938964844,0.0118121448904275,-675.6158447265625,302.9659729003906,0.5299820899963379,0.050000000745058,0.0459708869457244,290.79376220703125,297.1499938964844,293.1499938964844,0.0127480858936905,-736.8507080078125,303.3918762207031,0.5299820899963379,0.050000000745058,0.0484095588326454,290.7124938964844,297.1499938964844,293.1499938964844,0.0137945273891091,-562.89794921875,303.8223876953125,0.5299820899963379,0.050000000745058,0.0357551351189613,290.6440124511719,297.1499938964844,293.1499938964844,0.0171798355877399,-854.9266967773438,304.1136779785156,0.5531874299049377,0.0674894824624061,0.0537071824073791,291.49658203125,297.1499938964844,293.1499938964844,0.0072148228064179,-2513.177978515625,299.89599609375,0.5299820899963379,0.050000000745058,0.2296341061592102,290.9322204589844,291.1499938964844,265.049072265625,263.5931091308594,280.9938049316406,291.49395751953125,290.9204406738281,1.0,0.1586245745420456,1.0,1.0,0.9984043836593628,1.0,-0.4961826503276825,0.1970781236886978,0.2991045117378235,0.1108070537447929,0.0,0.0,0.167350947856903,28.476215362548828,28.0,-160.2531280517578,-4910.978515625,30.97478675842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93182373046875,306.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.5,18000.0,0.0,0.0,0.1465534120798111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228779181838035,0.1228821501135826,-4.231909770169295e-06,0.0,0.000148733073729,0.0,0.0,4.783123970031738,0.0,0.0,0.0,0.2730425894260406,4.0,0.0,1.0
714600,290.91162109375,297.1499938964844,293.1499938964844,0.0118121448904275,-675.6158447265625,302.9659729003906,0.5299820899963379,0.050000000745058,0.0459708869457244,290.79376220703125,297.1499938964844,293.1499938964844,0.0127480858936905,-736.8507080078125,303.3918762207031,0.5299820899963379,0.050000000745058,0.0484095588326454,290.7124938964844,297.1499938964844,293.1499938964844,0.0137945273891091,-562.89794921875,303.8223876953125,0.5299820899963379,0.050000000745058,0.0357551351189613,290.6440124511719,297.1499938964844,293.1499938964844,0.0171798355877399,-854.9266967773438,304.1136779785156,0.5531874299049377,0.0674894824624061,0.0537071824073791,291.49658203125,297.1499938964844,293.1499938964844,0.0072148228064179,-2513.177978515625,299.89599609375,0.5299820899963379,0.050000000745058,0.2296341061592102,290.9322204589844,291.1499938964844,265.049072265625,263.5931091308594,280.9938049316406,291.49395751953125,290.9204406738281,1.0,0.1586245745420456,1.0,1.0,0.9984043836593628,1.0,-0.4961826503276825,0.1970781236886978,0.2991045117378235,0.1108070537447929,0.0,0.0,0.167350947856903,28.476215362548828,28.0,-160.2531280517578,-4910.978515625,30.97478675842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93182373046875,306.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.5,18000.0,0.0,0.0,0.1465534120798111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228779181838035,0.1228821501135826,-4.231909770169295e-06,0.0,0.000148733073729,0.0,0.0,4.783123970031738,0.0,0.0,0.0,0.2730425894260406,4.0,0.0,1.0
714660,290.9349365234375,297.1499938964844,293.1499938964844,0.0134066669270396,-715.104736328125,303.6952514648437,0.5449956059455872,0.050000000745058,0.0458480641245842,290.81951904296875,297.1499938964844,293.1499938964844,0.0146219581365585,-780.1417236328125,304.1270446777344,0.545139491558075,0.0521336533129215,0.0483109392225742,290.7615051269531,297.1499938964844,293.1499938964844,0.0262800808995962,-779.7699584960938,304.1060791015625,0.6164640188217163,0.0806805863976478,0.0489068888127803,290.7155456542969,297.1499938964844,293.1499938964844,0.0567253306508064,-1596.88818359375,304.0599670410156,0.7097102999687195,0.1166282966732978,0.1004857569932937,291.5187072753906,297.1499938964844,293.1499938964844,0.0077938204631209,-2654.5546875,300.4167175292969,0.5449956059455872,0.050000000745058,0.2290205657482147,290.9120483398437,291.1499938964844,265.0708923339844,263.6080627441406,280.9705505371094,291.5156555175781,290.902099609375,1.0,0.1596214771270752,1.0,1.0,0.9979624152183532,1.0,-0.5670925378799438,0.2263073474168777,0.3407851755619049,0.1272890269756317,0.0,0.0,0.2006014287471771,25.82269287109375,31.0,-53.67095565795898,-5556.10009765625,35.268489837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48583984375,307.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.724609375,18000.0,0.0,0.0,0.1285602301359176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406785696744918,0.1406828314065933,-4.262176389602246e-06,0.0,0.0001304722827626,0.0,0.0,5.537349224090576,0.0,0.0,0.0,0.2759416401386261,4.0,0.0,1.0
714720,290.9349365234375,297.1499938964844,293.1499938964844,0.0134066669270396,-715.104736328125,303.6952514648437,0.5449956059455872,0.050000000745058,0.0458480641245842,290.81951904296875,297.1499938964844,293.1499938964844,0.0146219581365585,-780.1417236328125,304.1270446777344,0.545139491558075,0.0521336533129215,0.0483109392225742,290.7615051269531,297.1499938964844,293.1499938964844,0.0262800808995962,-779.7699584960938,304.1060791015625,0.6164640188217163,0.0806805863976478,0.0489068888127803,290.7155456542969,297.1499938964844,293.1499938964844,0.0567253306508064,-1596.88818359375,304.0599670410156,0.7097102999687195,0.1166282966732978,0.1004857569932937,291.5187072753906,297.1499938964844,293.1499938964844,0.0077938204631209,-2654.5546875,300.4167175292969,0.5449956059455872,0.050000000745058,0.2290205657482147,290.9120483398437,291.1499938964844,265.0708923339844,263.6080627441406,280.9705505371094,291.5156555175781,290.902099609375,1.0,0.1596214771270752,1.0,1.0,0.9979624152183532,1.0,-0.5670925378799438,0.2263073474168777,0.3407851755619049,0.1272890269756317,0.0,0.0,0.2006014287471771,25.82269287109375,31.0,-53.67095565795898,-5556.10009765625,35.268489837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48583984375,307.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.724609375,18000.0,0.0,0.0,0.1285602301359176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406785696744918,0.1406828314065933,-4.262176389602246e-06,0.0,0.0001304722827626,0.0,0.0,5.537349224090576,0.0,0.0,0.0,0.2759416401386261,4.0,0.0,1.0
714780,290.9638366699219,297.1499938964844,293.1499938964844,0.0190177503973245,-857.1978149414062,304.125244140625,0.6098335981369019,0.069201648235321,0.0531008392572402,290.88885498046875,297.1499938964844,293.1499938964844,0.0421463325619697,-1340.914794921875,304.087158203125,0.6972780823707581,0.0973110347986221,0.0832957997918129,290.8992004394531,297.1499938964844,293.1499938964844,0.0585321821272373,-1204.3482666015625,304.0681457519531,0.7433319091796875,0.1134442090988159,0.0749014914035797,290.8272705078125,297.1499938964844,293.1499938964844,0.0896061211824417,-2229.4560546875,304.0358581542969,0.8251336216926575,0.1556905955076217,0.1389878243207931,291.5524597167969,297.1499938964844,293.1499938964844,0.0084035042673349,-2803.9150390625,300.8695678710937,0.5757468342781067,0.050000000745058,0.2280477881431579,290.7811279296875,291.1499938964844,265.093017578125,263.6231994628906,280.8732604980469,291.5484313964844,290.7412109375,1.0,0.1640268117189407,1.0,1.0,0.9975205063819884,1.0,-0.6940008997917175,0.2804545760154724,0.4135463237762451,0.1552013009786605,0.0,0.0,0.2563836872577667,21.798139572143555,34.0,-196.172119140625,-6526.45751953125,44.71214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.398193359375,307.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.85546875,18000.0,0.0,0.0,0.1160501614212989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682528853416443,0.1682571917772293,-4.300019554648316e-06,0.0,0.0001177761587314,0.0,0.0,6.731260776519775,0.0,0.0,0.0,0.2805341482162475,4.0,0.0,1.0
714840,290.9638366699219,297.1499938964844,293.1499938964844,0.0190177503973245,-857.1978149414062,304.125244140625,0.6098335981369019,0.069201648235321,0.0531008392572402,290.88885498046875,297.1499938964844,293.1499938964844,0.0421463325619697,-1340.914794921875,304.087158203125,0.6972780823707581,0.0973110347986221,0.0832957997918129,290.8992004394531,297.1499938964844,293.1499938964844,0.0585321821272373,-1204.3482666015625,304.0681457519531,0.7433319091796875,0.1134442090988159,0.0749014914035797,290.8272705078125,297.1499938964844,293.1499938964844,0.0896061211824417,-2229.4560546875,304.0358581542969,0.8251336216926575,0.1556905955076217,0.1389878243207931,291.5524597167969,297.1499938964844,293.1499938964844,0.0084035042673349,-2803.9150390625,300.8695678710937,0.5757468342781067,0.050000000745058,0.2280477881431579,290.7811279296875,291.1499938964844,265.093017578125,263.6231994628906,280.8732604980469,291.5484313964844,290.7412109375,1.0,0.1640268117189407,1.0,1.0,0.9975205063819884,1.0,-0.6940008997917175,0.2804545760154724,0.4135463237762451,0.1552013009786605,0.0,0.0,0.2563836872577667,21.798139572143555,34.0,-196.172119140625,-6526.45751953125,44.71214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.398193359375,307.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.85546875,18000.0,0.0,0.0,0.1160501614212989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682528853416443,0.1682571917772293,-4.300019554648316e-06,0.0,0.0001177761587314,0.0,0.0,6.731260776519775,0.0,0.0,0.0,0.2805341482162475,4.0,0.0,1.0
714900,291.0036926269531,297.1499938964844,293.1499938964844,0.0356812626123428,-1168.4161376953125,304.0993957519531,0.6969192028045654,0.0890960469841957,0.0718239843845367,290.9521484375,297.1499938964844,293.1499938964844,0.0583742745220661,-1629.3712158203125,304.0692443847656,0.7639762163162231,0.1135351806879043,0.1003699079155922,290.9881286621094,297.1499938964844,293.1499938964844,0.0694970414042472,-1356.2200927734375,304.0632019042969,0.7957126498222351,0.1244966983795166,0.0835707709193229,290.8868713378906,297.1499938964844,293.1499938964844,0.1046016886830329,-2527.336181640625,304.02935791015625,0.8837550282478333,0.1734110563993454,0.1561322063207626,291.57586669921875,297.1499938964844,293.1499938964844,0.0087253144010901,-2883.799560546875,301.0623779296875,0.5969537496566772,0.050000000745058,0.2275154590606689,290.6551513671875,291.1499938964844,265.1041564941406,263.6308288574219,280.7950744628906,291.57135009765625,290.6133728027344,1.0,0.1676021665334701,1.0,1.0,0.9972994923591614,1.0,-0.7673045992851257,0.3128650784492492,0.4544394910335541,0.170189544558525,0.0,0.0,0.301860362291336,19.66242027282715,34.0,-255.80618286132807,-7224.65283203125,51.30937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.092041015625,307.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.736328125,18000.0,0.0,0.0,0.1128911450505256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953215301036834,0.1953258663415908,-4.336795427661855e-06,0.0,0.0001145701608038,0.0,0.0,7.948895931243896,0.0,0.0,0.0,0.2852625846862793,4.0,0.0,1.0
714960,291.0611572265625,297.1499938964844,293.1499938964844,0.051758799701929,-1435.3665771484375,304.0795288085937,0.7650483250617981,0.1050081998109817,0.0876738131046295,291.0262756347656,297.1499938964844,293.1499938964844,0.0710828378796577,-1868.0936279296875,304.0609436035156,0.8217439651489258,0.1268324553966522,0.1142466887831687,291.0661926269531,297.1499938964844,293.1499938964844,0.0791686475276947,-1495.0457763671875,304.0614013671875,0.8425807356834412,0.1365337073802948,0.0914268866181373,290.9471740722656,297.1499938964844,293.1499938964844,0.1192893236875534,-2811.06982421875,304.0246276855469,0.9464758038520812,0.1902419775724411,0.1723749488592147,291.6036682128906,297.1499938964844,293.1499938964844,0.0090392660349607,-2957.37255859375,301.2452087402344,0.6156472563743591,0.050000000745058,0.2271058410406112,290.5420837402344,291.1499938964844,265.1153259277344,263.63848876953125,280.7201232910156,291.5987854003906,290.5210876464844,1.0,0.1718510687351226,1.0,1.0,0.9977657198905944,1.0,-0.8314139246940613,0.3419666290283203,0.4894472658634186,0.1823013126850128,0.0,0.0,0.3539988696575165,18.106321334838867,25.0,-207.4443206787109,-8033.47607421875,58.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59161376953125,307.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.62890625,18000.0,0.0,0.0,0.1124804317951202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352218180894851,0.2352262288331985,-4.402032573125325e-06,0.0,0.000114153335744,0.0,0.0,9.858559608459473,0.0,0.0,0.0,0.292875587940216,4.0,0.0,1.0
715020,291.1896667480469,297.1499938964844,293.1499938964844,0.0750191807746887,-1844.9041748046875,304.0649108886719,0.859420657157898,0.1318923681974411,0.1130467802286148,291.1848449707031,297.1499938964844,293.1499938964844,0.0889451950788497,-2215.9892578125,304.0612487792969,0.8986451625823975,0.1484723687171936,0.1358159035444259,291.1958923339844,297.1499938964844,293.1499938964844,0.099158726632595,-1785.9552001953125,304.0577087402344,0.9283086657524108,0.1629981696605682,0.1094913333654403,291.0361328125,297.1499938964844,293.1499938964844,0.108379416167736,-2602.205810546875,304.0881652832031,0.955319344997406,0.2278007566928863,0.1599193215370178,291.6673278808594,297.1499938964844,293.1499938964844,0.0095438864082098,-3049.446533203125,301.6252746582031,0.6352106332778931,0.050000000745058,0.2267173081636428,290.5504150390625,291.1499938964844,265.1376953125,263.65380859375,280.65985107421875,291.66217041015625,290.57684326171875,1.0,0.1761113703250885,1.0,1.0,0.998698115348816,1.0,-0.8940308690071106,0.3710423111915588,0.5229885578155518,0.1932026594877243,0.0,0.0,0.4371295869350433,16.659772872924805,28.0,85.38092803955078,-9201.6904296875,65.8923568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1323547363281,307.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17446.625,18000.0,0.0,0.0,0.1200916096568107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312159776687622,0.3312206268310547,-4.652457391784992e-06,0.0,0.0001218777106259,0.0,0.0,15.287894248962402,0.0,0.0,0.0,0.3152901828289032,4.0,0.0,1.0
715080,291.1896667480469,297.1499938964844,293.1499938964844,0.0750191807746887,-1844.9041748046875,304.0649108886719,0.859420657157898,0.1318923681974411,0.1130467802286148,291.1848449707031,297.1499938964844,293.1499938964844,0.0889451950788497,-2215.9892578125,304.0612487792969,0.8986451625823975,0.1484723687171936,0.1358159035444259,291.1958923339844,297.1499938964844,293.1499938964844,0.099158726632595,-1785.9552001953125,304.0577087402344,0.9283086657524108,0.1629981696605682,0.1094913333654403,291.0361328125,297.1499938964844,293.1499938964844,0.108379416167736,-2602.205810546875,304.0881652832031,0.955319344997406,0.2278007566928863,0.1599193215370178,291.6673278808594,297.1499938964844,293.1499938964844,0.0095438864082098,-3049.446533203125,301.6252746582031,0.6352106332778931,0.050000000745058,0.2267173081636428,290.5504150390625,291.1499938964844,265.1376953125,263.65380859375,280.65985107421875,291.66217041015625,290.57684326171875,1.0,0.1761113703250885,1.0,1.0,0.998698115348816,1.0,-0.8940308690071106,0.3710423111915588,0.5229885578155518,0.1932026594877243,0.0,0.0,0.4371295869350433,16.659772872924805,28.0,85.38092803955078,-9201.6904296875,65.8923568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1323547363281,307.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17446.625,18000.0,0.0,0.0,0.1200916096568107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312159776687622,0.3312206268310547,-4.652457391784992e-06,0.0,0.0001218777106259,0.0,0.0,15.287894248962402,0.0,0.0,0.0,0.3152901828289032,4.0,0.0,1.0
715140,291.31695556640625,297.1499938964844,293.1499938964844,0.0930817872285842,-2179.780029296875,304.0632629394531,0.931662917137146,0.1557462960481643,0.1349872946739196,291.33837890625,297.1499938964844,293.1499938964844,0.1031998470425605,-2493.35791015625,304.06707763671875,0.9606831669807434,0.1671449244022369,0.1543579846620559,291.31317138671875,297.1499938964844,293.1499938964844,0.1154092922806739,-2005.32763671875,304.0622253417969,0.9850546717643738,0.1887075155973434,0.1234229132533073,291.0574035644531,297.1499938964844,293.1499938964844,0.0973748639225959,-2372.1123046875,304.1260986328125,0.9419862627983092,0.2769907712936401,0.1462728232145309,291.7321472167969,297.1499938964844,293.1499938964844,0.0099694821983575,-3109.141845703125,301.9999694824219,0.6455721855163574,0.050000000745058,0.2265466898679733,290.6995544433594,291.1499938964844,265.1600036621094,263.6690673828125,280.6245422363281,291.7273864746094,290.705810546875,1.0,0.1818624287843704,1.0,1.0,0.999630570411682,1.0,-0.9442429542541504,0.3947986960411072,0.5494441986083984,0.2012845277786255,0.0,0.0,0.4854239225387573,16.257287979125977,48.0,116.44834899902344,-9708.6533203125,73.77401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5438842773437,306.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17494.150390625,18000.0,0.0,0.0,0.1352492719888687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026592373847961,0.4026641845703125,-4.9593149924476165e-06,0.0,0.0001372608239762,0.0,0.0,20.47239875793457,0.0,0.0,0.0,0.3364713490009308,4.0,0.0,1.0
715200,291.31695556640625,297.1499938964844,293.1499938964844,0.0930817872285842,-2179.780029296875,304.0632629394531,0.931662917137146,0.1557462960481643,0.1349872946739196,291.33837890625,297.1499938964844,293.1499938964844,0.1031998470425605,-2493.35791015625,304.06707763671875,0.9606831669807434,0.1671449244022369,0.1543579846620559,291.31317138671875,297.1499938964844,293.1499938964844,0.1154092922806739,-2005.32763671875,304.0622253417969,0.9850546717643738,0.1887075155973434,0.1234229132533073,291.0574035644531,297.1499938964844,293.1499938964844,0.0973748639225959,-2372.1123046875,304.1260986328125,0.9419862627983092,0.2769907712936401,0.1462728232145309,291.7321472167969,297.1499938964844,293.1499938964844,0.0099694821983575,-3109.141845703125,301.9999694824219,0.6455721855163574,0.050000000745058,0.2265466898679733,290.6995544433594,291.1499938964844,265.1600036621094,263.6690673828125,280.6245422363281,291.7273864746094,290.705810546875,1.0,0.1818624287843704,1.0,1.0,0.999630570411682,1.0,-0.9442429542541504,0.3947986960411072,0.5494441986083984,0.2012845277786255,0.0,0.0,0.4854239225387573,16.257287979125977,48.0,116.44834899902344,-9708.6533203125,73.77401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5438842773437,306.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17494.150390625,18000.0,0.0,0.0,0.1352492719888687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026592373847961,0.4026641845703125,-4.9593149924476165e-06,0.0,0.0001372608239762,0.0,0.0,20.47239875793457,0.0,0.0,0.0,0.3364713490009308,4.0,0.0,1.0
715260,291.4376220703125,297.1499938964844,293.1499938964844,0.1106674000620842,-2505.1533203125,304.0628662109375,0.94976806640625,0.1777148991823196,0.155174896121025,291.49969482421875,297.1499938964844,293.1499938964844,0.1153207570314407,-2724.76171875,304.0746459960937,0.960537612438202,0.1803985089063644,0.1686225533485412,291.3808898925781,297.1499938964844,293.1499938964844,0.1170050576329231,-2035.1519775390625,304.0846252441406,0.9640583992004396,0.2215019464492797,0.1258759200572967,291.1024475097656,297.1499938964844,293.1499938964844,0.1173489913344383,-2759.040283203125,304.1009826660156,0.9640583992004396,0.3209679424762726,0.1704258173704147,291.7940368652344,297.1499938964844,293.1499938964844,0.0105253988876938,-3202.187744140625,302.332763671875,0.6278862953186035,0.050000000745058,0.2268506288528442,290.7084350585937,291.1499938964844,265.1820983886719,263.6842041015625,280.5599365234375,291.78973388671875,290.7020874023437,1.0,0.1961221694946289,0.9992396831512452,0.9992396831512452,0.9997783303260804,1.0,-1.0163958072662354,0.4293394386768341,0.5870563387870789,0.2125685065984726,0.0,0.0,0.5427545309066772,18.633272171020508,68.0,6.699703216552734,-10311.2333984375,91.80206298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0818176269531,305.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17317.505859375,18000.0,0.0,0.0,0.1552605628967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486275166273117,0.4862805306911468,-5.355634129955433e-06,0.0,0.0001575697388034,0.0,0.0,27.78360939025879,0.0,0.0,0.0,0.3631078898906708,4.0,0.0,1.0
715320,291.4376220703125,297.1499938964844,293.1499938964844,0.1106674000620842,-2505.1533203125,304.0628662109375,0.94976806640625,0.1777148991823196,0.155174896121025,291.49969482421875,297.1499938964844,293.1499938964844,0.1153207570314407,-2724.76171875,304.0746459960937,0.960537612438202,0.1803985089063644,0.1686225533485412,291.3808898925781,297.1499938964844,293.1499938964844,0.1170050576329231,-2035.1519775390625,304.0846252441406,0.9640583992004396,0.2215019464492797,0.1258759200572967,291.1024475097656,297.1499938964844,293.1499938964844,0.1173489913344383,-2759.040283203125,304.1009826660156,0.9640583992004396,0.3209679424762726,0.1704258173704147,291.7940368652344,297.1499938964844,293.1499938964844,0.0105253988876938,-3202.187744140625,302.332763671875,0.6278862953186035,0.050000000745058,0.2268506288528442,290.7084350585937,291.1499938964844,265.1820983886719,263.6842041015625,280.5599365234375,291.78973388671875,290.7020874023437,1.0,0.1961221694946289,0.9992396831512452,0.9992396831512452,0.9997783303260804,1.0,-1.0163958072662354,0.4293394386768341,0.5870563387870789,0.2125685065984726,0.0,0.0,0.5427545309066772,18.633272171020508,68.0,6.699703216552734,-10311.2333984375,91.80206298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0818176269531,305.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17317.505859375,18000.0,0.0,0.0,0.1552605628967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486275166273117,0.4862805306911468,-5.355634129955433e-06,0.0,0.0001575697388034,0.0,0.0,27.78360939025879,0.0,0.0,0.0,0.3631078898906708,4.0,0.0,1.0
715380,291.5518493652344,297.1499938964844,293.1499938964844,0.1287475824356079,-2830.4716796875,304.061767578125,0.9429445266723632,0.1979337930679321,0.1738332659006118,291.6806640625,297.1499938964844,293.1499938964844,0.1220254600048065,-2850.6025390625,304.08868408203125,0.9261049628257751,0.1854885965585708,0.1747126579284668,291.4825744628906,297.1499938964844,293.1499938964844,0.1524903178215026,-2522.9658203125,304.046630859375,0.9870060086250304,0.2458177953958511,0.155141532421112,291.19219970703125,297.1499938964844,293.1499938964844,0.1527725011110305,-3418.655029296875,304.05767822265625,0.9870060086250304,0.3547508418560028,0.2100490778684616,291.85711669921875,297.1499938964844,293.1499938964844,0.0111944349482655,-3320.745361328125,302.6259155273437,0.6008189916610718,0.050000000745058,0.2274188995361328,290.59735107421875,291.1499938964844,265.203857421875,263.6990966796875,280.4481506347656,291.8529357910156,290.5815734863281,1.0,0.218144878745079,0.9984793663024902,0.9984793663024902,0.9999260902404784,1.0,-1.1294491291046145,0.4837730228900909,0.6456761360168457,0.2308824211359024,0.0,0.0,0.6227786540985107,22.94070053100586,88.0,-133.2383270263672,-11286.880859375,125.83660888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70867919921875,305.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,16812.091796875,18000.0,0.0,0.0,0.1800303012132644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120343804359436,0.6120404601097107,-6.076717454561731e-06,0.0,0.0001827078667702,0.0,0.0,42.040306091308594,0.0,0.0,0.0,0.4076124131679535,4.0,0.0,1.0
715440,291.5518493652344,297.1499938964844,293.1499938964844,0.1287475824356079,-2830.4716796875,304.061767578125,0.9429445266723632,0.1979337930679321,0.1738332659006118,291.6806640625,297.1499938964844,293.1499938964844,0.1220254600048065,-2850.6025390625,304.08868408203125,0.9261049628257751,0.1854885965585708,0.1747126579284668,291.4825744628906,297.1499938964844,293.1499938964844,0.1524903178215026,-2522.9658203125,304.046630859375,0.9870060086250304,0.2458177953958511,0.155141532421112,291.19219970703125,297.1499938964844,293.1499938964844,0.1527725011110305,-3418.655029296875,304.05767822265625,0.9870060086250304,0.3547508418560028,0.2100490778684616,291.85711669921875,297.1499938964844,293.1499938964844,0.0111944349482655,-3320.745361328125,302.6259155273437,0.6008189916610718,0.050000000745058,0.2274188995361328,290.59735107421875,291.1499938964844,265.203857421875,263.6990966796875,280.4481506347656,291.8529357910156,290.5815734863281,1.0,0.218144878745079,0.9984793663024902,0.9984793663024902,0.9999260902404784,1.0,-1.1294491291046145,0.4837730228900909,0.6456761360168457,0.2308824211359024,0.0,0.0,0.6227786540985107,22.94070053100586,88.0,-133.2383270263672,-11286.880859375,125.83660888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70867919921875,305.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,16812.091796875,18000.0,0.0,0.0,0.1800303012132644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120343804359436,0.6120404601097107,-6.076717454561731e-06,0.0,0.0001827078667702,0.0,0.0,42.040306091308594,0.0,0.0,0.0,0.4076124131679535,4.0,0.0,1.0
715500,291.6070251464844,297.1499938964844,293.1499938964844,0.1378175169229507,-2990.25244140625,304.0613098144531,0.9321959018707277,0.2073414176702499,0.1825698763132095,291.7542419433594,297.1499938964844,293.1499938964844,0.1258350908756256,-2922.30224609375,304.0928649902344,0.9052748084068298,0.1896396726369857,0.1780037134885788,291.5523681640625,297.1499938964844,293.1499938964844,0.1778272241353988,-2856.0595703125,304.0191955566406,0.9974401593208312,0.253246009349823,0.1748301386833191,291.25390625,297.1499938964844,293.1499938964844,0.1756903529167175,-3828.57373046875,304.0328369140625,0.9949032664299012,0.3674427568912506,0.2342677116394043,291.8905029296875,297.1499938964844,293.1499938964844,0.0115567147731781,-3384.3173828125,302.7580871582031,0.5833702087402344,0.050000000745058,0.2278352230787277,290.51812744140625,291.1499938964844,265.2145690917969,263.7064208984375,280.3900146484375,291.8863525390625,290.501220703125,1.0,0.2316627949476242,0.9980992078781128,0.9980992078781128,1.0,1.0,-1.1973297595977783,0.5164908766746521,0.6808388829231262,0.2425986528396606,0.0,0.0,0.6727778911590576,25.9948673248291,88.0,-179.3289337158203,-11895.4970703125,150.32086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03662109375,304.95428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,16432.66015625,18000.0,0.0,0.0,0.1943077743053436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991292238235474,0.6991358995437622,-6.684360414510593e-06,0.0,0.0001971976889763,0.0,0.0,54.77388381958008,0.0,0.0,0.0,0.4414931237697601,4.0,0.0,1.0
