time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.66094970703125,297.1499938964844,293.1499938964844,0.1468426883220672,-3147.067138671875,304.06103515625,0.908386766910553,0.2162928432226181,0.1909482479095459,291.8186340332031,297.1499938964844,293.1499938964844,0.1308006048202514,-3015.4013671875,304.0941772460937,0.8785516023635864,0.1946702450513839,0.1825150996446609,291.6207580566406,297.1499938964844,293.1499938964844,0.1854819357395172,-2953.84228515625,304.0290222167969,0.9740949273109436,0.2600413262844085,0.1796392649412155,291.3277587890625,297.1499938964844,293.1499938964844,0.207717478275299,-4385.0859375,303.9960327148437,0.9990000128746032,0.3769770264625549,0.2673780918121338,291.92510986328125,297.1499938964844,293.1499938964844,0.0119497841224074,-3451.931640625,302.8815612792969,0.5580592155456543,0.050000000745058,0.2285553514957428,290.4324645996094,291.1499938964844,265.22515869140625,263.7136535644531,280.348876953125,291.9210510253906,290.4171142578125,1.0,0.2463078200817108,0.997324764728546,0.997324764728546,1.0,1.0,-1.258933186531067,0.5460507273674011,0.7128824591636658,0.254100352525711,0.0,0.0,0.7291973829269409,30.65187644958496,108.0,-201.4692840576172,-12470.787109375,178.87344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.376953125,304.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,16019.48046875,18000.0,0.0,0.0,0.2097954005002975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019025921821594,0.8019101023674011,-7.527699835918611e-06,0.0,0.0002129156491719,0.0,0.0,73.44981384277344,0.0,0.0,0.0,0.4841965436935425,4.0,0.0,1.0
715620,291.7655639648437,297.1499938964844,293.1499938964844,0.1642942279577255,-3444.1845703125,304.0616149902344,0.8664751052856445,0.2328069061040878,0.2065542638301849,291.9321594238281,297.1499938964844,293.1499938964844,0.1420747339725494,-3224.0166015625,304.09393310546875,0.833604633808136,0.205361470580101,0.1928996741771698,291.72930908203125,297.1499938964844,293.1499938964844,0.2035786509513855,-3180.479736328125,304.03887939453125,0.9206166863441468,0.276733785867691,0.1910528689622879,291.5039978027344,297.1499938964844,293.1499938964844,0.274631917476654,-5492.3583984375,303.9360046386719,0.9990000128746032,0.3874787986278534,0.3324476182460785,291.99774169921875,297.1499938964844,293.1499938964844,0.0127700539305806,-3586.16650390625,303.1051940917969,0.512924313545227,0.050000000745058,0.230495348572731,290.273193359375,291.1499938964844,265.245849609375,263.72784423828125,280.3018493652344,291.9938049316406,290.2581787109375,1.0,0.2781857550144195,0.995775818824768,0.995775818824768,1.0,1.0,-1.3842607736587524,0.6053344011306763,0.7789263129234314,0.2816234827041626,0.0,0.0,0.8565959334373474,42.88864135742188,111.0,-220.35011291503903,-13542.9248046875,251.53250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1610412597656,304.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,15490.8486328125,18000.0,0.0,0.0,0.2435377687215805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321332216262815,1.0321431159973145,-9.972265615942888e-06,0.0,0.0002471598854754,0.0,0.0,133.24081420898438,0.0,0.0,0.0,0.5871248841285706,4.0,0.0,1.0
715680,291.7655639648437,297.1499938964844,293.1499938964844,0.1642942279577255,-3444.1845703125,304.0616149902344,0.8664751052856445,0.2328069061040878,0.2065542638301849,291.9321594238281,297.1499938964844,293.1499938964844,0.1420747339725494,-3224.0166015625,304.09393310546875,0.833604633808136,0.205361470580101,0.1928996741771698,291.72930908203125,297.1499938964844,293.1499938964844,0.2035786509513855,-3180.479736328125,304.03887939453125,0.9206166863441468,0.276733785867691,0.1910528689622879,291.5039978027344,297.1499938964844,293.1499938964844,0.274631917476654,-5492.3583984375,303.9360046386719,0.9990000128746032,0.3874787986278534,0.3324476182460785,291.99774169921875,297.1499938964844,293.1499938964844,0.0127700539305806,-3586.16650390625,303.1051940917969,0.512924313545227,0.050000000745058,0.230495348572731,290.273193359375,291.1499938964844,265.245849609375,263.72784423828125,280.3018493652344,291.9938049316406,290.2581787109375,1.0,0.2781857550144195,0.995775818824768,0.995775818824768,1.0,1.0,-1.3842607736587524,0.6053344011306763,0.7789263129234314,0.2816234827041626,0.0,0.0,0.8565959334373474,42.88864135742188,111.0,-220.35011291503903,-13542.9248046875,251.53250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1610412597656,304.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,15490.8486328125,18000.0,0.0,0.0,0.2435377687215805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321332216262815,1.0321431159973145,-9.972265615942888e-06,0.0,0.0002471598854754,0.0,0.0,133.24081420898438,0.0,0.0,0.0,0.5871248841285706,4.0,0.0,1.0
715740,291.86492919921875,297.1499938964844,293.1499938964844,0.1813722103834152,-3728.48583984375,304.0626525878906,0.8373932838439941,0.2477283477783203,0.2207084894180297,292.0337829589844,297.1499938964844,293.1499938964844,0.1539017856121063,-3439.40380859375,304.0929260253906,0.8021408319473267,0.2155904471874237,0.2031572312116623,291.8241577148437,297.1499938964844,293.1499938964844,0.223607525229454,-3427.1865234375,304.04248046875,0.8851146697998047,0.2934820652008056,0.2031656354665756,291.6846618652344,297.1499938964844,293.1499938964844,0.3205761015415191,-6205.625,303.9346618652344,0.9838228225708008,0.3924819529056549,0.3707050681114197,292.0740661621094,297.1499938964844,293.1499938964844,0.0136485863476991,-3723.96435546875,303.29461669921875,0.4835968017578125,0.050000000745058,0.2327603697776794,290.09234619140625,291.1499938964844,265.26580810546875,263.74151611328125,280.2993469238281,292.0702514648437,290.079833984375,1.0,0.3049982190132141,0.99422687292099,0.99422687292099,1.0,1.0,-1.4767920970916748,0.6486767530441284,0.8281153440475464,0.304691880941391,0.0,0.0,1.0,56.5666618347168,114.0,-230.666732788086,-14239.74609375,324.91046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1961669921875,303.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,15700.5234375,19080.0,0.0,0.0,0.2791895568370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245649337768555,1.2456623315811155,-1.2972999684279785e-05,0.0,0.0002833418839145,0.0,0.0,216.694076538086,0.0,0.0,0.0,0.7025322914123535,4.0,0.0,1.0
715800,291.86492919921875,297.1499938964844,293.1499938964844,0.1813722103834152,-3728.48583984375,304.0626525878906,0.8373932838439941,0.2477283477783203,0.2207084894180297,292.0337829589844,297.1499938964844,293.1499938964844,0.1539017856121063,-3439.40380859375,304.0929260253906,0.8021408319473267,0.2155904471874237,0.2031572312116623,291.8241577148437,297.1499938964844,293.1499938964844,0.223607525229454,-3427.1865234375,304.04248046875,0.8851146697998047,0.2934820652008056,0.2031656354665756,291.6846618652344,297.1499938964844,293.1499938964844,0.3205761015415191,-6205.625,303.9346618652344,0.9838228225708008,0.3924819529056549,0.3707050681114197,292.0740661621094,297.1499938964844,293.1499938964844,0.0136485863476991,-3723.96435546875,303.29461669921875,0.4835968017578125,0.050000000745058,0.2327603697776794,290.09234619140625,291.1499938964844,265.26580810546875,263.74151611328125,280.2993469238281,292.0702514648437,290.079833984375,1.0,0.3049982190132141,0.99422687292099,0.99422687292099,1.0,1.0,-1.4767920970916748,0.6486767530441284,0.8281153440475464,0.304691880941391,0.0,0.0,1.0,56.5666618347168,114.0,-230.666732788086,-14239.74609375,324.91046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1961669921875,303.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,15700.5234375,19080.0,0.0,0.0,0.2791895568370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245649337768555,1.2456623315811155,-1.2972999684279785e-05,0.0,0.0002833418839145,0.0,0.0,216.694076538086,0.0,0.0,0.0,0.7025322914123535,4.0,0.0,1.0
715860,291.9589233398437,297.1499938964844,293.1499938964844,0.1969461292028427,-3981.268310546875,304.0657958984375,0.8179006576538086,0.2612219154834747,0.2335872203111648,292.1252746582031,297.1499938964844,293.1499938964844,0.1649802476167678,-3636.80615234375,304.0934753417969,0.779090404510498,0.2253087311983108,0.2129602879285812,291.9129333496094,297.1499938964844,293.1499938964844,0.2423808723688125,-3652.850830078125,304.0469665527344,0.8622981309890747,0.3090670704841614,0.2146045863628387,291.804443359375,297.1499938964844,293.1499938964844,0.3382419943809509,-6456.65380859375,303.97607421875,0.9506689310073853,0.4052289128303528,0.3812352120876312,292.1499328613281,297.1499938964844,293.1499938964844,0.0144932009279727,-3843.794921875,303.46441650390625,0.4561814665794372,0.050000000745058,0.2351196259260177,289.9704895019531,291.1499938964844,265.284912109375,263.754638671875,280.3191833496094,292.1464233398437,289.9585266113281,1.0,0.3262680470943451,0.9921368360519408,0.9921368360519408,1.0,1.0,-1.533218502998352,0.675245463848114,0.8579729795455933,0.3188081383705139,0.0,0.0,1.0,70.1839370727539,117.0,-195.6987762451172,-14589.05078125,387.6489868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6645202636719,303.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.86328125,19080.0,0.0,0.0,0.3135501146316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682334423065186,1.3682489395141602,-1.5460906070074998e-05,0.0,0.0003182135114911,0.0,0.0,284.8014831542969,0.0,0.0,0.0,0.7485600113868713,4.0,0.0,1.0
715920,291.9589233398437,297.1499938964844,293.1499938964844,0.1969461292028427,-3981.268310546875,304.0657958984375,0.8179006576538086,0.2612219154834747,0.2335872203111648,292.1252746582031,297.1499938964844,293.1499938964844,0.1649802476167678,-3636.80615234375,304.0934753417969,0.779090404510498,0.2253087311983108,0.2129602879285812,291.9129333496094,297.1499938964844,293.1499938964844,0.2423808723688125,-3652.850830078125,304.0469665527344,0.8622981309890747,0.3090670704841614,0.2146045863628387,291.804443359375,297.1499938964844,293.1499938964844,0.3382419943809509,-6456.65380859375,303.97607421875,0.9506689310073853,0.4052289128303528,0.3812352120876312,292.1499328613281,297.1499938964844,293.1499938964844,0.0144932009279727,-3843.794921875,303.46441650390625,0.4561814665794372,0.050000000745058,0.2351196259260177,289.9704895019531,291.1499938964844,265.284912109375,263.754638671875,280.3191833496094,292.1464233398437,289.9585266113281,1.0,0.3262680470943451,0.9921368360519408,0.9921368360519408,1.0,1.0,-1.533218502998352,0.675245463848114,0.8579729795455933,0.3188081383705139,0.0,0.0,1.0,70.1839370727539,117.0,-195.6987762451172,-14589.05078125,387.6489868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6645202636719,303.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.86328125,19080.0,0.0,0.0,0.3135501146316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682334423065186,1.3682489395141602,-1.5460906070074998e-05,0.0,0.0003182135114911,0.0,0.0,284.8014831542969,0.0,0.0,0.0,0.7485600113868713,4.0,0.0,1.0
715980,292.0466613769531,297.1499938964844,293.1499938964844,0.2120719105005264,-4222.69921875,304.0686950683594,0.8091134428977966,0.2736013233661651,0.2452618926763534,292.20751953125,297.1499938964844,293.1499938964844,0.176089271903038,-3832.128662109375,304.0938415527344,0.768658459186554,0.2345762997865677,0.2221857756376266,291.9960327148437,297.1499938964844,293.1499938964844,0.2608642876148224,-3871.334716796875,304.050537109375,0.8526477813720703,0.3235516846179962,0.2251406908035278,291.89532470703125,297.1499938964844,293.1499938964844,0.3607265055179596,-6783.03955078125,303.9963073730469,0.934842586517334,0.4208657145500183,0.3959768414497375,292.22039794921875,297.1499938964844,293.1499938964844,0.0153510933741927,-3959.202880859375,303.6240234375,0.4377092719078064,0.050000000745058,0.2369350790977478,289.8289794921875,291.1499938964844,265.3030090332031,263.76708984375,280.3357238769531,292.2173156738281,289.8201599121094,1.0,0.3437743782997131,0.9900467991828918,0.9900467991828918,1.0,1.0,-1.5908361673355105,0.7024496793746948,0.8883865475654602,0.3334180116653442,0.0,0.0,1.0,80.96990966796875,120.0,-183.88673400878903,-14949.8701171875,447.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5935974121094,303.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18805.87890625,19080.0,0.0,0.0,0.3444780111312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947937488555908,1.3948098421096802,-1.606666592124384e-05,0.0,0.0003496013814583,0.0,0.0,301.7073669433594,0.0,0.0,0.0,0.7618805170059204,4.0,0.0,1.0
716040,292.0466613769531,297.1499938964844,293.1499938964844,0.2120719105005264,-4222.69921875,304.0686950683594,0.8091134428977966,0.2736013233661651,0.2452618926763534,292.20751953125,297.1499938964844,293.1499938964844,0.176089271903038,-3832.128662109375,304.0938415527344,0.768658459186554,0.2345762997865677,0.2221857756376266,291.9960327148437,297.1499938964844,293.1499938964844,0.2608642876148224,-3871.334716796875,304.050537109375,0.8526477813720703,0.3235516846179962,0.2251406908035278,291.89532470703125,297.1499938964844,293.1499938964844,0.3607265055179596,-6783.03955078125,303.9963073730469,0.934842586517334,0.4208657145500183,0.3959768414497375,292.22039794921875,297.1499938964844,293.1499938964844,0.0153510933741927,-3959.202880859375,303.6240234375,0.4377092719078064,0.050000000745058,0.2369350790977478,289.8289794921875,291.1499938964844,265.3030090332031,263.76708984375,280.3357238769531,292.2173156738281,289.8201599121094,1.0,0.3437743782997131,0.9900467991828918,0.9900467991828918,1.0,1.0,-1.5908361673355105,0.7024496793746948,0.8883865475654602,0.3334180116653442,0.0,0.0,1.0,80.96990966796875,120.0,-183.88673400878903,-14949.8701171875,447.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5935974121094,303.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18805.87890625,19080.0,0.0,0.0,0.3444780111312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947937488555908,1.3948098421096802,-1.606666592124384e-05,0.0,0.0003496013814583,0.0,0.0,301.7073669433594,0.0,0.0,0.0,0.7618805170059204,4.0,0.0,1.0
716100,292.0879821777344,297.1499938964844,293.1499938964844,0.2190825939178466,-4332.75927734375,304.0707397460937,0.8067708015441895,0.2794594764709472,0.2507533729076385,292.2454833984375,297.1499938964844,293.1499938964844,0.1812977343797683,-3922.320556640625,304.0945739746094,0.7658274173736572,0.2390583902597427,0.2266226708889007,292.0352783203125,297.1499938964844,293.1499938964844,0.2694903612136841,-3971.6044921875,304.0529479980469,0.8502109050750732,0.3304603993892669,0.2301381528377533,291.9361267089844,297.1499938964844,293.1499938964844,0.3717013895511627,-6940.69775390625,304.0042724609375,0.9305500984191896,0.4287418127059936,0.4035556614398956,292.252685546875,297.1499938964844,293.1499938964844,0.0157584194093942,-4009.142333984375,303.7043762207031,0.431465208530426,0.050000000745058,0.2376953363418579,289.7786560058594,291.1499938964844,265.3116455078125,263.7730407714844,280.34295654296875,292.2498474121094,289.7726745605469,1.0,0.3514257967472076,0.9890018105506896,0.9890018105506896,1.0,1.0,-1.6187677383422852,0.715665876865387,0.9031018614768982,0.3405528664588928,0.0,0.0,1.0,85.5771713256836,120.0,-154.6387481689453,-15183.3876953125,476.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6943359375,303.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18935.916015625,20160.0,0.0,0.0,0.3584937155246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39960777759552,1.399623990058899,-1.6177762518054806e-05,0.0,0.0003638255293481,0.0,0.0,304.8421325683594,0.0,0.0,0.0,0.7792955040931702,4.0,0.0,1.0
716160,292.127685546875,297.1499938964844,293.1499938964844,0.2253935784101486,-4430.36083984375,304.0736694335937,0.80534428358078,0.2851168513298034,0.2560441493988037,292.28155517578125,297.1499938964844,293.1499938964844,0.1859864294528961,-4002.319580078125,304.0961608886719,0.7639975547790527,0.2434336245059967,0.2309449911117553,292.0730285644531,297.1499938964844,293.1499938964844,0.2772954106330871,-4060.978271484375,304.0564270019531,0.8487721085548401,0.3371695280075073,0.2349796742200851,291.9749450683594,297.1499938964844,293.1499938964844,0.3816877603530884,-7082.10205078125,304.0126342773437,0.9277649521827698,0.4364951848983764,0.4110454320907593,292.282958984375,297.1499938964844,293.1499938964844,0.016124365851283,-4049.1279296875,303.78594970703125,0.4264785647392273,0.050000000745058,0.238376498222351,289.7591857910156,291.1499938964844,265.3199768066406,263.7787780761719,280.349365234375,292.2803649902344,289.7587585449219,1.0,0.3584764897823334,0.9881974458694458,0.9881974458694458,1.0,1.0,-1.6459321975708008,0.7285435795783997,0.917388677597046,0.3475250899791717,0.0,0.0,1.0,89.75851440429688,108.0,-92.89649200439452,-15512.56640625,504.4896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85498046875,303.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19746.298828125,20160.0,0.0,0.0,0.3716463446617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292429685592651,1.4292597770690918,-1.6870108083821833e-05,0.0,0.0003771737974602,0.0,0.0,324.6192321777344,0.0,0.0,0.0,0.7809045910835266,4.0,0.0,1.0
716220,292.20220947265625,297.1499938964844,293.1499938964844,0.2364909946918487,-4599.21044921875,304.0806579589844,0.8127098679542542,0.2958967983722687,0.2659022808074951,292.3483581542969,297.1499938964844,293.1499938964844,0.1942239552736282,-4140.65185546875,304.10040283203125,0.7701987624168396,0.251877874135971,0.2390618324279785,292.1440124511719,297.1499938964844,293.1499938964844,0.2911755442619324,-4217.36865234375,304.06451416015625,0.8564345836639404,0.3500538766384125,0.2441016137599945,292.04766845703125,297.1499938964844,293.1499938964844,0.399506539106369,-7330.6923828125,304.0286865234375,0.9364138841629028,0.4515103101730346,0.4253641664981842,292.3375549316406,297.1499938964844,293.1499938964844,0.0166769865900278,-4098.18017578125,303.951416015625,0.4245732426643371,0.050000000745058,0.238655149936676,289.77008056640625,291.1499938964844,265.335693359375,263.7896728515625,280.361083984375,292.3353576660156,289.7731628417969,1.0,0.3659523427486419,0.9865887761116028,0.9865887761116028,1.0,1.0,-1.6959939002990725,0.7523170113563538,0.9436768889427184,0.3604457974433899,0.0,0.0,1.0,92.2803192138672,96.0,-2.1720569133758545,-16117.640625,543.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3213806152344,303.6474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,20047.560546875,20160.0,0.0,0.0,0.3952854871749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440104365348816,1.4401215314865112,-1.7127487808465958e-05,0.0,0.0004011645214632,0.0,0.0,332.076416015625,0.0,0.0,0.0,0.7863471508026123,4.0,0.0,1.0
716280,292.20220947265625,297.1499938964844,293.1499938964844,0.2364909946918487,-4599.21044921875,304.0806579589844,0.8127098679542542,0.2958967983722687,0.2659022808074951,292.3483581542969,297.1499938964844,293.1499938964844,0.1942239552736282,-4140.65185546875,304.10040283203125,0.7701987624168396,0.251877874135971,0.2390618324279785,292.1440124511719,297.1499938964844,293.1499938964844,0.2911755442619324,-4217.36865234375,304.06451416015625,0.8564345836639404,0.3500538766384125,0.2441016137599945,292.04766845703125,297.1499938964844,293.1499938964844,0.399506539106369,-7330.6923828125,304.0286865234375,0.9364138841629028,0.4515103101730346,0.4253641664981842,292.3375549316406,297.1499938964844,293.1499938964844,0.0166769865900278,-4098.18017578125,303.951416015625,0.4245732426643371,0.050000000745058,0.238655149936676,289.77008056640625,291.1499938964844,265.335693359375,263.7896728515625,280.361083984375,292.3353576660156,289.7731628417969,1.0,0.3659523427486419,0.9865887761116028,0.9865887761116028,1.0,1.0,-1.6959939002990725,0.7523170113563538,0.9436768889427184,0.3604457974433899,0.0,0.0,1.0,92.2803192138672,96.0,-2.1720569133758545,-16117.640625,543.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3213806152344,303.6474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,20047.560546875,20160.0,0.0,0.0,0.3952854871749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440104365348816,1.4401215314865112,-1.7127487808465958e-05,0.0,0.0004011645214632,0.0,0.0,332.076416015625,0.0,0.0,0.0,0.7863471508026123,4.0,0.0,1.0
716340,292.27069091796875,297.1499938964844,293.1499938964844,0.2457123547792434,-4736.515625,304.0884094238281,0.8272039890289307,0.3060175478458404,0.2749838829040527,292.4086303710937,297.1499938964844,293.1499938964844,0.2010808587074279,-4253.34423828125,304.10552978515625,0.7843958139419556,0.2599584460258484,0.246637538075447,292.2093505859375,297.1499938964844,293.1499938964844,0.3029017746448517,-4346.75244140625,304.073486328125,0.8727816939353943,0.3622821867465973,0.2526205480098724,292.1147766113281,297.1499938964844,293.1499938964844,0.4144886136054992,-7535.56689453125,304.04412841796875,0.9554451704025269,0.4658261835575104,0.4388476610183716,292.384765625,297.1499938964844,293.1499938964844,0.0170451942831277,-4116.54541015625,304.1186828613281,0.4287807941436767,0.050000000745058,0.2380476295948028,289.8358459472656,291.1499938964844,265.3500061035156,263.79962158203125,280.37078857421875,292.3829040527344,289.8424377441406,1.0,0.3687526881694793,0.9849801063537598,0.9849801063537598,1.0,1.0,-1.7416832447052002,0.7740644812583923,0.9676188230514526,0.3722838461399078,0.0,0.0,1.0,90.01409912109375,84.0,76.96159362792969,-16763.798828125,566.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91534423828125,304.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,20129.865234375,21240.0,0.0,0.0,0.415498286485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443057417869568,1.4430747032165527,-1.7197802662849426e-05,0.0,0.000421677948907,0.0,0.0,334.1235046386719,0.0,0.0,0.0,0.802826464176178,4.0,0.0,1.0
716400,292.27069091796875,297.1499938964844,293.1499938964844,0.2457123547792434,-4736.515625,304.0884094238281,0.8272039890289307,0.3060175478458404,0.2749838829040527,292.4086303710937,297.1499938964844,293.1499938964844,0.2010808587074279,-4253.34423828125,304.10552978515625,0.7843958139419556,0.2599584460258484,0.246637538075447,292.2093505859375,297.1499938964844,293.1499938964844,0.3029017746448517,-4346.75244140625,304.073486328125,0.8727816939353943,0.3622821867465973,0.2526205480098724,292.1147766113281,297.1499938964844,293.1499938964844,0.4144886136054992,-7535.56689453125,304.04412841796875,0.9554451704025269,0.4658261835575104,0.4388476610183716,292.384765625,297.1499938964844,293.1499938964844,0.0170451942831277,-4116.54541015625,304.1186828613281,0.4287807941436767,0.050000000745058,0.2380476295948028,289.8358459472656,291.1499938964844,265.3500061035156,263.79962158203125,280.37078857421875,292.3829040527344,289.8424377441406,1.0,0.3687526881694793,0.9849801063537598,0.9849801063537598,1.0,1.0,-1.7416832447052002,0.7740644812583923,0.9676188230514526,0.3722838461399078,0.0,0.0,1.0,90.01409912109375,84.0,76.96159362792969,-16763.798828125,566.6964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91534423828125,304.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,20129.865234375,21240.0,0.0,0.0,0.415498286485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443057417869568,1.4430747032165527,-1.7197802662849426e-05,0.0,0.000421677948907,0.0,0.0,334.1235046386719,0.0,0.0,0.0,0.802826464176178,4.0,0.0,1.0
716460,292.3343200683594,297.1499938964844,293.1499938964844,0.2529781758785248,-4842.18603515625,304.09674072265625,0.8551958799362183,0.3153866529464721,0.283172994852066,292.4635009765625,297.1499938964844,293.1499938964844,0.2065070271492004,-4340.4208984375,304.1112365722656,0.8125079274177551,0.2676102221012115,0.2535705864429474,292.27032470703125,297.1499938964844,293.1499938964844,0.3123926222324371,-4449.22119140625,304.08306884765625,0.9051226377487184,0.3737477660179138,0.2604443430900574,292.1775817871094,297.1499938964844,293.1499938964844,0.4265553951263428,-7697.09521484375,304.05914306640625,0.98753422498703,0.4793131053447723,0.4513279795646667,292.42938232421875,297.1499938964844,293.1499938964844,0.020640717819333,-4518.5009765625,304.1415710449219,0.4718841016292572,0.0584809482097625,0.2633831202983856,289.94842529296875,291.1499938964844,265.36151123046875,263.8074951171875,280.36383056640625,292.4273986816406,289.9534606933594,1.0,0.3695173561573028,0.983291745185852,0.983291745185852,1.0,1.0,-1.8146116733551023,0.8089919090270996,1.005619764328003,0.3909879922866821,0.0,0.0,1.0,81.77124786376953,72.0,120.69498443603516,-17686.763671875,591.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5196533203125,304.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,21061.734375,21240.0,0.0,0.0,0.4331633746623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760812520980835,1.4760992527008057,-1.7993937944993377e-05,0.0,0.0004396057629492,0.0,0.0,357.5914611816406,0.0,0.0,0.0,0.8060884475708008,4.0,0.0,1.0
716520,292.3343200683594,297.1499938964844,293.1499938964844,0.2529781758785248,-4842.18603515625,304.09674072265625,0.8551958799362183,0.3153866529464721,0.283172994852066,292.4635009765625,297.1499938964844,293.1499938964844,0.2065070271492004,-4340.4208984375,304.1112365722656,0.8125079274177551,0.2676102221012115,0.2535705864429474,292.27032470703125,297.1499938964844,293.1499938964844,0.3123926222324371,-4449.22119140625,304.08306884765625,0.9051226377487184,0.3737477660179138,0.2604443430900574,292.1775817871094,297.1499938964844,293.1499938964844,0.4265553951263428,-7697.09521484375,304.05914306640625,0.98753422498703,0.4793131053447723,0.4513279795646667,292.42938232421875,297.1499938964844,293.1499938964844,0.020640717819333,-4518.5009765625,304.1415710449219,0.4718841016292572,0.0584809482097625,0.2633831202983856,289.94842529296875,291.1499938964844,265.36151123046875,263.8074951171875,280.36383056640625,292.4273986816406,289.9534606933594,1.0,0.3695173561573028,0.983291745185852,0.983291745185852,1.0,1.0,-1.8146116733551023,0.8089919090270996,1.005619764328003,0.3909879922866821,0.0,0.0,1.0,81.77124786376953,72.0,120.69498443603516,-17686.763671875,591.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5196533203125,304.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,21061.734375,21240.0,0.0,0.0,0.4331633746623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760812520980835,1.4760992527008057,-1.7993937944993377e-05,0.0,0.0004396057629492,0.0,0.0,357.5914611816406,0.0,0.0,0.0,0.8060884475708008,4.0,0.0,1.0
716580,292.3934631347656,297.1499938964844,293.1499938964844,0.2601890563964844,-4947.560546875,304.1025085449219,0.8859211802482605,0.3240543305873871,0.2907490730285644,292.5129699707031,297.1499938964844,293.1499938964844,0.2121557593345642,-4431.78076171875,304.11474609375,0.8396342992782593,0.2749617099761963,0.2602130770683288,292.3275146484375,297.1499938964844,293.1499938964844,0.3218667507171631,-4551.9150390625,304.0896301269531,0.9426695108413696,0.3844321668148041,0.2677435874938965,292.2217712402344,297.1499938964844,293.1499938964844,0.4123036563396454,-7465.38134765625,304.1159362792969,0.9990000128746032,0.4948828220367431,0.4382533133029938,292.48126220703125,297.1499938964844,293.1499938964844,0.0266374219208955,-5099.21533203125,304.13446044921875,0.5098990201950073,0.0662293136119842,0.2991320788860321,290.02197265625,291.1499938964844,265.3691101074219,263.8123779296875,280.3708801269531,292.47918701171875,290.02947998046875,1.0,0.3686959743499756,0.9816033840179444,0.9816033840179444,1.0,1.0,-1.867713451385498,0.8343252539634705,1.0333882570266724,0.4051925539970398,0.0,0.0,1.0,74.2322006225586,60.0,121.72930908203124,-18372.60546875,605.8027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0642395019531,305.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,21192.927734375,21240.0,0.0,0.0,0.449148416519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806712865829468,1.4806894063949585,-1.810602225305047e-05,0.0,0.0004558285581879,0.0,0.0,360.9378356933594,0.0,0.0,0.0,0.8083847165107727,4.0,0.0,1.0
716640,292.3934631347656,297.1499938964844,293.1499938964844,0.2601890563964844,-4947.560546875,304.1025085449219,0.8859211802482605,0.3240543305873871,0.2907490730285644,292.5129699707031,297.1499938964844,293.1499938964844,0.2121557593345642,-4431.78076171875,304.11474609375,0.8396342992782593,0.2749617099761963,0.2602130770683288,292.3275146484375,297.1499938964844,293.1499938964844,0.3218667507171631,-4551.9150390625,304.0896301269531,0.9426695108413696,0.3844321668148041,0.2677435874938965,292.2217712402344,297.1499938964844,293.1499938964844,0.4123036563396454,-7465.38134765625,304.1159362792969,0.9990000128746032,0.4948828220367431,0.4382533133029938,292.48126220703125,297.1499938964844,293.1499938964844,0.0266374219208955,-5099.21533203125,304.13446044921875,0.5098990201950073,0.0662293136119842,0.2991320788860321,290.02197265625,291.1499938964844,265.3691101074219,263.8123779296875,280.3708801269531,292.47918701171875,290.02947998046875,1.0,0.3686959743499756,0.9816033840179444,0.9816033840179444,1.0,1.0,-1.867713451385498,0.8343252539634705,1.0333882570266724,0.4051925539970398,0.0,0.0,1.0,74.2322006225586,60.0,121.72930908203124,-18372.60546875,605.8027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0642395019531,305.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,21192.927734375,21240.0,0.0,0.0,0.449148416519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806712865829468,1.4806894063949585,-1.810602225305047e-05,0.0,0.0004558285581879,0.0,0.0,360.9378356933594,0.0,0.0,0.0,0.8083847165107727,4.0,0.0,1.0
716700,292.4218444824219,297.1499938964844,293.1499938964844,0.2629894316196441,-4987.359375,304.1060485839844,0.9003961682319641,0.3280636072158813,0.2943087518215179,292.5362548828125,297.1499938964844,293.1499938964844,0.2144388258457183,-4467.7666015625,304.11700439453125,0.8524308204650879,0.2784605622291565,0.2634419202804565,292.3551330566406,297.1499938964844,293.1499938964844,0.3256333470344543,-4591.72705078125,304.09375,0.9593392610549928,0.3894307613372803,0.2712000608444214,292.22247314453125,297.1499938964844,293.1499938964844,0.3946878612041473,-7195.9814453125,304.1540832519531,0.9990000128746032,0.5064913630485535,0.4231565296649933,292.50750732421875,297.1499938964844,293.1499938964844,0.0293326005339622,-5331.5947265625,304.1324157714844,0.526776909828186,0.069545105099678,0.314044713973999,290.0833435058594,291.1499938964844,265.3715209960937,263.81378173828125,280.381103515625,292.5054931640625,290.0921325683594,1.0,0.3671266436576843,0.9807591438293456,0.9807591438293456,1.0,1.0,-1.879799127578736,0.8400930166244507,1.039706110954285,0.4083795845508575,0.0,0.0,1.0,71.04251861572266,60.0,148.02105712890625,-18628.490234375,604.3513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3457336425781,305.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7890625,22320.0,0.0,0.0,0.4562221765518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469750404358,1.4814878702163696,-1.8125556380255148e-05,0.0,0.0004630075127352,0.0,0.0,361.5220642089844,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
716760,292.4494323730469,297.1499938964844,293.1499938964844,0.2649699449539184,-5014.14892578125,304.1104431152344,0.917107880115509,0.3318693041801452,0.2976676523685455,292.5587158203125,297.1499938964844,293.1499938964844,0.2160982936620712,-4492.75146484375,304.1199951171875,0.866829514503479,0.2818213999271393,0.2665327191352844,292.3820495605469,297.1499938964844,293.1499938964844,0.3284131288528442,-4619.93212890625,304.09893798828125,0.9757514595985411,0.3942117989063263,0.2744914889335632,292.2127990722656,297.1499938964844,293.1499938964844,0.3747667968273163,-6893.12451171875,304.1895446777344,0.9990000128746032,0.520131528377533,0.4068734645843506,292.53289794921875,297.1499938964844,293.1499938964844,0.0317423269152641,-5530.82861328125,304.1312561035156,0.5448416471481323,0.0726954191923141,0.3278619050979614,290.169921875,291.1499938964844,265.37310791015625,263.81451416015625,280.3921813964844,292.5309753417969,290.18212890625,1.0,0.364952951669693,0.979771375656128,0.979771375656128,1.0,1.0,-1.88853919506073,0.844251275062561,1.044287919998169,0.410678505897522,0.0,0.0,1.0,67.63898468017578,78.0,198.98898315429688,-18942.630859375,599.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.623291015625,305.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.626953125,22320.0,0.0,0.0,0.4627766013145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080742835998535,1.5080931186676023,-1.878240618680138e-05,0.0,0.0004696594260167,0.0,0.0,381.3509216308594,0.0,0.0,0.0,0.8237967491149902,4.0,0.0,1.0
716820,292.5025939941406,297.1499938964844,293.1499938964844,0.2688764333724975,-5067.89990234375,304.11700439453125,0.9325731992721558,0.3388359546661377,0.30401211977005,292.6019287109375,297.1499938964844,293.1499938964844,0.2194778621196746,-4544.49755859375,304.1242980957031,0.8797944188117981,0.2880360782146454,0.2724712789058685,292.43414306640625,297.1499938964844,293.1499938964844,0.333926647901535,-4676.763671875,304.10662841796875,0.988472819328308,0.403101235628128,0.2807600498199463,292.1916198730469,297.1499938964844,293.1499938964844,0.3600014448165893,-6674.46435546875,304.1991882324219,0.9990000128746032,0.5482120513916016,0.3980272710323334,292.580810546875,297.1499938964844,293.1499938964844,0.0365370474755764,-5917.18115234375,304.1295166015625,0.5679891705513,0.0786085277795791,0.3546442091464996,290.3231201171875,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,292.5790710449219,290.3309020996094,1.0,0.3705860078334808,0.9777957797050476,0.9777957797050476,1.0,1.0,-1.932326316833496,0.86533123254776,1.0669950246810913,0.4218493103981018,0.0,0.0,1.0,66.77684783935547,96.0,193.70779418945312,-19592.83984375,629.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1519775390625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.51953125,22320.0,0.0,0.0,0.4745157659053802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165528059005735,1.5165717601776123,-1.8994191123056225e-05,0.0,0.0004815731663256,0.0,0.0,387.8191223144531,0.0,0.0,0.0,0.8280338048934937,4.0,0.0,1.0
716880,292.5025939941406,297.1499938964844,293.1499938964844,0.2688764333724975,-5067.89990234375,304.11700439453125,0.9325731992721558,0.3388359546661377,0.30401211977005,292.6019287109375,297.1499938964844,293.1499938964844,0.2194778621196746,-4544.49755859375,304.1242980957031,0.8797944188117981,0.2880360782146454,0.2724712789058685,292.43414306640625,297.1499938964844,293.1499938964844,0.333926647901535,-4676.763671875,304.10662841796875,0.988472819328308,0.403101235628128,0.2807600498199463,292.1916198730469,297.1499938964844,293.1499938964844,0.3600014448165893,-6674.46435546875,304.1991882324219,0.9990000128746032,0.5482120513916016,0.3980272710323334,292.580810546875,297.1499938964844,293.1499938964844,0.0365370474755764,-5917.18115234375,304.1295166015625,0.5679891705513,0.0786085277795791,0.3546442091464996,290.3231201171875,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,292.5790710449219,290.3309020996094,1.0,0.3705860078334808,0.9777957797050476,0.9777957797050476,1.0,1.0,-1.932326316833496,0.86533123254776,1.0669950246810913,0.4218493103981018,0.0,0.0,1.0,66.77684783935547,96.0,193.70779418945312,-19592.83984375,629.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1519775390625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.51953125,22320.0,0.0,0.0,0.4745157659053802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165528059005735,1.5165717601776123,-1.8994191123056225e-05,0.0,0.0004815731663256,0.0,0.0,387.8191223144531,0.0,0.0,0.0,0.8280338048934937,4.0,0.0,1.0
716940,292.5525207519531,297.1499938964844,293.1499938964844,0.2735555768013,-5134.97314453125,304.1201171875,0.9290578961372375,0.3451095819473266,0.3098598122596741,292.6424865722656,297.1499938964844,293.1499938964844,0.2235625386238098,-4609.37255859375,304.1259765625,0.8772340416908264,0.2936956286430359,0.2780251204967499,292.4832458496094,297.1499938964844,293.1499938964844,0.340460330247879,-4746.47314453125,304.110107421875,0.9862791895866394,0.4112781882286072,0.2866263091564178,292.2017822265625,297.1499938964844,293.1499938964844,0.3685363531112671,-6811.7080078125,304.1678466796875,0.9990000128746032,0.5705075860023499,0.4096397459506988,292.62579345703125,297.1499938964844,293.1499938964844,0.041262462735176,-6295.95947265625,304.12847900390625,0.5771542191505432,0.0839074775576591,0.3796888291835785,290.4095458984375,291.1499938964844,265.3717041015625,263.81170654296875,280.3926086425781,292.6241760253906,290.4129638671875,1.0,0.3829576969146728,0.9758201837539672,0.9758201837539672,1.0,1.0,-1.9970710277557373,0.8965222239494324,1.1005487442016602,0.4386816024780273,0.0,0.0,1.0,70.88411712646484,114.0,127.01486206054688,-20303.947265625,693.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5887756347656,306.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.451171875,23400.0,0.0,0.0,0.4852302372455597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187658071517944,1.5187848806381226,-1.9049664842896163e-05,0.0,0.0004924469976685,0.0,0.0,389.5193481445313,0.0,0.0,0.0,0.8441393971443176,4.0,0.0,1.0
717000,292.5525207519531,297.1499938964844,293.1499938964844,0.2735555768013,-5134.97314453125,304.1201171875,0.9290578961372375,0.3451095819473266,0.3098598122596741,292.6424865722656,297.1499938964844,293.1499938964844,0.2235625386238098,-4609.37255859375,304.1259765625,0.8772340416908264,0.2936956286430359,0.2780251204967499,292.4832458496094,297.1499938964844,293.1499938964844,0.340460330247879,-4746.47314453125,304.110107421875,0.9862791895866394,0.4112781882286072,0.2866263091564178,292.2017822265625,297.1499938964844,293.1499938964844,0.3685363531112671,-6811.7080078125,304.1678466796875,0.9990000128746032,0.5705075860023499,0.4096397459506988,292.62579345703125,297.1499938964844,293.1499938964844,0.041262462735176,-6295.95947265625,304.12847900390625,0.5771542191505432,0.0839074775576591,0.3796888291835785,290.4095458984375,291.1499938964844,265.3717041015625,263.81170654296875,280.3926086425781,292.6241760253906,290.4129638671875,1.0,0.3829576969146728,0.9758201837539672,0.9758201837539672,1.0,1.0,-1.9970710277557373,0.8965222239494324,1.1005487442016602,0.4386816024780273,0.0,0.0,1.0,70.88411712646484,114.0,127.01486206054688,-20303.947265625,693.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5887756347656,306.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.451171875,23400.0,0.0,0.0,0.4852302372455597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187658071517944,1.5187848806381226,-1.9049664842896163e-05,0.0,0.0004924469976685,0.0,0.0,389.5193481445313,0.0,0.0,0.0,0.8441393971443176,4.0,0.0,1.0
717060,292.5993957519531,297.1499938964844,293.1499938964844,0.2786034345626831,-5208.337890625,304.12158203125,0.9127995371818542,0.3507438004016876,0.3152600228786468,292.6803894042969,297.1499938964844,293.1499938964844,0.2280209809541702,-4681.05029296875,304.1264953613281,0.8642337322235107,0.2988636493682861,0.2832420170307159,292.52947998046875,297.1499938964844,293.1499938964844,0.3475228250026703,-4822.650390625,304.11151123046875,0.9734550714492798,0.4187919795513153,0.2921297252178192,292.24853515625,297.1499938964844,293.1499938964844,0.3943337798118591,-7205.732421875,304.1185302734375,0.9990000128746032,0.5851265788078308,0.4362915158271789,292.6694030761719,297.1499938964844,293.1499938964844,0.0455402545630931,-6641.279296875,304.1285400390625,0.5756585597991943,0.0883460566401481,0.4017902910709381,290.4549865722656,291.1499938964844,265.366943359375,263.8072509765625,280.3798522949219,292.6679077148437,290.45513916015625,1.0,0.4001837968826294,0.9738343954086304,0.9738343954086304,1.0,1.0,-2.0749711990356445,0.9341357350349426,1.1408354043960571,0.4590273201465606,0.0,0.0,1.0,78.92076873779297,132.0,64.73640441894531,-21106.732421875,786.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8827819824219,306.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.150390625,23400.0,0.0,0.0,0.4959022998809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.5503586530685425,-1.984992741199676e-05,0.0,0.0005032777553424,0.0,0.0,414.3206787109375,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
717120,292.5993957519531,297.1499938964844,293.1499938964844,0.2786034345626831,-5208.337890625,304.12158203125,0.9127995371818542,0.3507438004016876,0.3152600228786468,292.6803894042969,297.1499938964844,293.1499938964844,0.2280209809541702,-4681.05029296875,304.1264953613281,0.8642337322235107,0.2988636493682861,0.2832420170307159,292.52947998046875,297.1499938964844,293.1499938964844,0.3475228250026703,-4822.650390625,304.11151123046875,0.9734550714492798,0.4187919795513153,0.2921297252178192,292.24853515625,297.1499938964844,293.1499938964844,0.3943337798118591,-7205.732421875,304.1185302734375,0.9990000128746032,0.5851265788078308,0.4362915158271789,292.6694030761719,297.1499938964844,293.1499938964844,0.0455402545630931,-6641.279296875,304.1285400390625,0.5756585597991943,0.0883460566401481,0.4017902910709381,290.4549865722656,291.1499938964844,265.366943359375,263.8072509765625,280.3798522949219,292.6679077148437,290.45513916015625,1.0,0.4001837968826294,0.9738343954086304,0.9738343954086304,1.0,1.0,-2.0749711990356445,0.9341357350349426,1.1408354043960571,0.4590273201465606,0.0,0.0,1.0,78.92076873779297,132.0,64.73640441894531,-21106.732421875,786.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8827819824219,306.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.150390625,23400.0,0.0,0.0,0.4959022998809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.5503586530685425,-1.984992741199676e-05,0.0,0.0005032777553424,0.0,0.0,414.3206787109375,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
717180,292.6433410644531,297.1499938964844,293.1499938964844,0.2850989103317261,-5304.77734375,304.12017822265625,0.8916648626327515,0.3557752072811126,0.3202246427536011,292.7157897949219,297.1499938964844,293.1499938964844,0.2337486445903778,-4774.9443359375,304.124755859375,0.8461151719093323,0.303583949804306,0.2881454527378082,292.5730895996094,297.1499938964844,293.1499938964844,0.3564589321613312,-4920.67626953125,304.1094055175781,0.9521687030792236,0.4256694614887237,0.2972725033760071,292.32720947265625,297.1499938964844,293.1499938964844,0.4350761175155639,-7812.2626953125,304.0610656738281,0.9990000128746032,0.5920730829238892,0.4736652672290802,292.7123718261719,297.1499938964844,293.1499938964844,0.0494504682719707,-6964.82861328125,304.12921142578125,0.5669492483139038,0.0918101668357849,0.4201541543006897,290.4183044433594,291.1499938964844,265.3599548339844,263.8011169433594,280.3641052246094,292.7109375,290.41473388671875,1.0,0.4206221103668213,0.9718486070632936,0.9718486070632936,1.0,1.0,-2.1599361896514893,0.9752478003501892,1.1846883296966553,0.4812788069248199,0.0,0.0,1.0,90.30876922607422,150.0,-30.09022331237793,-21781.318359375,904.3023681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06689453125,306.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5067318081855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005142683512531,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
717240,292.6433410644531,297.1499938964844,293.1499938964844,0.2850989103317261,-5304.77734375,304.12017822265625,0.8916648626327515,0.3557752072811126,0.3202246427536011,292.7157897949219,297.1499938964844,293.1499938964844,0.2337486445903778,-4774.9443359375,304.124755859375,0.8461151719093323,0.303583949804306,0.2881454527378082,292.5730895996094,297.1499938964844,293.1499938964844,0.3564589321613312,-4920.67626953125,304.1094055175781,0.9521687030792236,0.4256694614887237,0.2972725033760071,292.32720947265625,297.1499938964844,293.1499938964844,0.4350761175155639,-7812.2626953125,304.0610656738281,0.9990000128746032,0.5920730829238892,0.4736652672290802,292.7123718261719,297.1499938964844,293.1499938964844,0.0494504682719707,-6964.82861328125,304.12921142578125,0.5669492483139038,0.0918101668357849,0.4201541543006897,290.4183044433594,291.1499938964844,265.3599548339844,263.8011169433594,280.3641052246094,292.7109375,290.41473388671875,1.0,0.4206221103668213,0.9718486070632936,0.9718486070632936,1.0,1.0,-2.1599361896514893,0.9752478003501892,1.1846883296966553,0.4812788069248199,0.0,0.0,1.0,90.30876922607422,150.0,-30.09022331237793,-21781.318359375,904.3023681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06689453125,306.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.5067318081855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005142683512531,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
