time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.664306640625,297.1499938964844,293.1499938964844,0.2887181341648102,-5358.69775390625,304.1190185546875,0.8804358243942261,0.3580743074417114,0.322548508644104,292.7325744628906,297.1499938964844,293.1499938964844,0.2369509637355804,-4827.60546875,304.1235046386719,0.8364948034286499,0.3057883083820343,0.2904865741729736,292.5939636230469,297.1499938964844,293.1499938964844,0.3614220321178436,-4975.2001953125,304.1077575683594,0.9393671154975892,0.4288776218891144,0.2997111976146698,292.3761901855469,297.1499938964844,293.1499938964844,0.4598110318183899,-8173.2197265625,304.03228759765625,0.9990000128746032,0.5928847193717957,0.4951140880584717,292.73358154296875,297.1499938964844,293.1499938964844,0.0512274801731109,-7114.60302734375,304.1297607421875,0.5609082579612732,0.093187540769577,0.4279006123542785,290.3782958984375,291.1499938964844,265.3557434082031,263.7975158691406,280.3559265136719,292.7322082519531,290.3735046386719,1.0,0.4316135048866272,0.970855712890625,0.970855712890625,1.0,1.0,-2.203532457351685,0.996371865272522,1.2071605920791626,0.4927105903625488,0.0,0.0,1.0,97.08421325683594,150.0,-70.95153045654297,-22095.26171875,971.8379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1278686523437,306.73309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.5122238397598267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0005198420840315,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
717360,292.6846618652344,297.1499938964844,293.1499938964844,0.2920440435409546,-5407.7783203125,304.1186218261719,0.8692151308059692,0.3602305054664612,0.3247676491737366,292.748779296875,297.1499938964844,293.1499938964844,0.2399348020553589,-4876.2451171875,304.1229248046875,0.8269083499908447,0.3078895807266235,0.2927550673484802,292.6142578125,297.1499938964844,293.1499938964844,0.3660441637039184,-5025.47216796875,304.1070556640625,0.925990879535675,0.4319335520267486,0.3020620346069336,292.43023681640625,297.1499938964844,293.1499938964844,0.4861015081405639,-8550.9951171875,304.00592041015625,0.9990000128746032,0.5920767188072205,0.5178003311157227,292.7545166015625,297.1499938964844,293.1499938964844,0.0527772679924964,-7245.6416015625,304.130615234375,0.5542283058166504,0.0943515747785568,0.4347579181194305,290.3465270996094,291.1499938964844,265.35107421875,263.7935791015625,280.3479919433594,292.753173828125,290.3426208496094,1.0,0.4429192245006561,0.9695097208023072,0.9695097208023072,1.0,1.0,-2.2472310066223145,1.017547845840454,1.22968327999115,0.5041613578796387,0.0,0.0,1.0,104.47924041748048,153.0,-78.77236938476562,-22481.693359375,1044.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1598815917969,306.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.5179117918014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.000525614595972,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
717420,292.72314453125,297.1499938964844,293.1499938964844,0.2990558743476867,-5511.33056640625,304.117431640625,0.8539143204689026,0.3642130494117737,0.3287967443466186,292.7793273925781,297.1499938964844,293.1499938964844,0.2462446838617324,-4979.150390625,304.1214599609375,0.8135501146316528,0.3118594884872436,0.2969616651535034,292.6528015136719,297.1499938964844,293.1499938964844,0.3758286237716675,-5131.78662109375,304.1050720214844,0.9079200029373168,0.4376889765262604,0.3064265549182892,292.5415954589844,297.1499938964844,293.1499938964844,0.5312500596046448,-9179.9970703125,303.9795227050781,0.9990000128746032,0.5877295136451721,0.5531758666038513,292.79461669921875,297.1499938964844,293.1499938964844,0.0554958246648311,-7479.60009765625,304.132568359375,0.5448278188705444,0.0962370932102203,0.4457281827926636,290.2542419433594,291.1499938964844,265.340576171875,263.7848815917969,280.3387451171875,292.7934265136719,290.24951171875,1.0,0.4605596661567688,0.9668177366256714,0.9668177366256714,1.0,1.0,-2.318046808242798,1.051824688911438,1.2662220001220703,0.5228747725486755,0.0,0.0,1.0,116.70586395263672,156.0,-115.10604858398438,-22963.046875,1168.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19708251953125,306.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,24399.3671875,24480.0,0.0,0.0,0.5294257402420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887386798858645,1.5887595415115356,-2.084542029479053e-05,0.0,0.0005372997839003,0.0,0.0,445.8763732910156,0.0,0.0,0.0,0.8674237132072449,4.0,0.0,1.0
717480,292.72314453125,297.1499938964844,293.1499938964844,0.2990558743476867,-5511.33056640625,304.117431640625,0.8539143204689026,0.3642130494117737,0.3287967443466186,292.7793273925781,297.1499938964844,293.1499938964844,0.2462446838617324,-4979.150390625,304.1214599609375,0.8135501146316528,0.3118594884872436,0.2969616651535034,292.6528015136719,297.1499938964844,293.1499938964844,0.3758286237716675,-5131.78662109375,304.1050720214844,0.9079200029373168,0.4376889765262604,0.3064265549182892,292.5415954589844,297.1499938964844,293.1499938964844,0.5312500596046448,-9179.9970703125,303.9795227050781,0.9990000128746032,0.5877295136451721,0.5531758666038513,292.79461669921875,297.1499938964844,293.1499938964844,0.0554958246648311,-7479.60009765625,304.132568359375,0.5448278188705444,0.0962370932102203,0.4457281827926636,290.2542419433594,291.1499938964844,265.340576171875,263.7848815917969,280.3387451171875,292.7934265136719,290.24951171875,1.0,0.4605596661567688,0.9668177366256714,0.9668177366256714,1.0,1.0,-2.318046808242798,1.051824688911438,1.2662220001220703,0.5228747725486755,0.0,0.0,1.0,116.70586395263672,156.0,-115.10604858398438,-22963.046875,1168.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19708251953125,306.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,24399.3671875,24480.0,0.0,0.0,0.5294257402420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887386798858645,1.5887595415115356,-2.084542029479053e-05,0.0,0.0005372997839003,0.0,0.0,445.8763732910156,0.0,0.0,0.0,0.8674237132072449,4.0,0.0,1.0
717540,292.7587585449219,297.1499938964844,293.1499938964844,0.304979145526886,-5597.24462890625,304.1185302734375,0.8389623761177063,0.3678040504455566,0.3325427770614624,292.8074035644531,297.1499938964844,293.1499938964844,0.2517353296279907,-5067.23095703125,304.1219177246094,0.7991505265235901,0.3155564963817596,0.3009807467460632,292.6885070800781,297.1499938964844,293.1499938964844,0.384337306022644,-5222.52880859375,304.10601806640625,0.8913187384605408,0.4430448114871979,0.3105591833591461,292.6243896484375,297.1499938964844,293.1499938964844,0.5435424447059631,-9303.7978515625,304.01611328125,0.98412424325943,0.5862511992454529,0.5558185577392578,292.830810546875,297.1499938964844,293.1499938964844,0.0577705353498458,-7675.89794921875,304.13458251953125,0.5348213315010071,0.0978948771953582,0.4555113315582275,290.1965637207031,291.1499938964844,265.3288879394531,263.7752990722656,280.3426208496094,292.8297424316406,290.1950378417969,1.0,0.4734615981578827,0.9641256928443908,0.9641256928443908,1.0,1.0,-2.349671125411988,1.067119002342224,1.2825521230697632,0.5309777855873108,0.0,0.0,1.0,129.3149871826172,159.0,-78.21974182128906,-23215.865234375,1253.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2792358398437,306.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.78125,25560.0,0.0,0.0,0.5402825474739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907044410705566,1.590725302696228,-2.0897035938105543e-05,0.0,0.0005483180866576,0.0,0.0,447.5334167480469,0.0,0.0,0.0,0.8834033608436584,4.0,0.0,1.0
717600,292.7587585449219,297.1499938964844,293.1499938964844,0.304979145526886,-5597.24462890625,304.1185302734375,0.8389623761177063,0.3678040504455566,0.3325427770614624,292.8074035644531,297.1499938964844,293.1499938964844,0.2517353296279907,-5067.23095703125,304.1219177246094,0.7991505265235901,0.3155564963817596,0.3009807467460632,292.6885070800781,297.1499938964844,293.1499938964844,0.384337306022644,-5222.52880859375,304.10601806640625,0.8913187384605408,0.4430448114871979,0.3105591833591461,292.6243896484375,297.1499938964844,293.1499938964844,0.5435424447059631,-9303.7978515625,304.01611328125,0.98412424325943,0.5862511992454529,0.5558185577392578,292.830810546875,297.1499938964844,293.1499938964844,0.0577705353498458,-7675.89794921875,304.13458251953125,0.5348213315010071,0.0978948771953582,0.4555113315582275,290.1965637207031,291.1499938964844,265.3288879394531,263.7752990722656,280.3426208496094,292.8297424316406,290.1950378417969,1.0,0.4734615981578827,0.9641256928443908,0.9641256928443908,1.0,1.0,-2.349671125411988,1.067119002342224,1.2825521230697632,0.5309777855873108,0.0,0.0,1.0,129.3149871826172,159.0,-78.21974182128906,-23215.865234375,1253.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2792358398437,306.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.78125,25560.0,0.0,0.0,0.5402825474739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907044410705566,1.590725302696228,-2.0897035938105543e-05,0.0,0.0005483180866576,0.0,0.0,447.5334167480469,0.0,0.0,0.0,0.8834033608436584,4.0,0.0,1.0
717660,292.79248046875,297.1499938964844,293.1499938964844,0.3085905313491821,-5647.35693359375,304.1229858398437,0.8297101259231567,0.3708789050579071,0.335720956325531,292.8341369628906,297.1499938964844,293.1499938964844,0.2553331851959228,-5122.888671875,304.1252746582031,0.7900334000587463,0.3188159465789795,0.304492712020874,292.7222900390625,297.1499938964844,293.1499938964844,0.3901008367538452,-5281.7060546875,304.1110534667969,0.8812508583068848,0.4478869438171386,0.3142535388469696,292.67303466796875,297.1499938964844,293.1499938964844,0.5475389361381531,-9349.345703125,304.0528869628906,0.9722830057144164,0.5896719098091125,0.5585981607437134,292.8627624511719,297.1499938964844,293.1499938964844,0.0594596974551677,-7819.1015625,304.13690185546875,0.5292316675186157,0.0995002835988998,0.4643588066101074,290.20849609375,291.1499938964844,265.3162536621094,263.7650756835937,280.3469543457031,292.8618469238281,290.2088928222656,1.0,0.4830942451953888,0.9614734649658204,0.9614734649658204,1.0,1.0,-2.3737447261810303,1.0786247253417969,1.295120120048523,0.5375602841377258,0.0,0.0,1.0,138.87916564941406,162.0,-11.898955345153809,-23570.490234375,1321.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4045715332031,306.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.806640625,25560.0,0.0,0.0,0.5502734780311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110439300537,1.6211321353912354,-2.170355583075434e-05,0.0,0.0005584576283581,0.0,0.0,473.69085693359375,0.0,0.0,0.0,0.8852086663246155,4.0,0.0,1.0
717720,292.79248046875,297.1499938964844,293.1499938964844,0.3085905313491821,-5647.35693359375,304.1229858398437,0.8297101259231567,0.3708789050579071,0.335720956325531,292.8341369628906,297.1499938964844,293.1499938964844,0.2553331851959228,-5122.888671875,304.1252746582031,0.7900334000587463,0.3188159465789795,0.304492712020874,292.7222900390625,297.1499938964844,293.1499938964844,0.3901008367538452,-5281.7060546875,304.1110534667969,0.8812508583068848,0.4478869438171386,0.3142535388469696,292.67303466796875,297.1499938964844,293.1499938964844,0.5475389361381531,-9349.345703125,304.0528869628906,0.9722830057144164,0.5896719098091125,0.5585981607437134,292.8627624511719,297.1499938964844,293.1499938964844,0.0594596974551677,-7819.1015625,304.13690185546875,0.5292316675186157,0.0995002835988998,0.4643588066101074,290.20849609375,291.1499938964844,265.3162536621094,263.7650756835937,280.3469543457031,292.8618469238281,290.2088928222656,1.0,0.4830942451953888,0.9614734649658204,0.9614734649658204,1.0,1.0,-2.3737447261810303,1.0786247253417969,1.295120120048523,0.5375602841377258,0.0,0.0,1.0,138.87916564941406,162.0,-11.898955345153809,-23570.490234375,1321.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4045715332031,306.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.806640625,25560.0,0.0,0.0,0.5502734780311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110439300537,1.6211321353912354,-2.170355583075434e-05,0.0,0.0005584576283581,0.0,0.0,473.69085693359375,0.0,0.0,0.0,0.8852086663246155,4.0,0.0,1.0
717780,292.8238525390625,297.1499938964844,293.1499938964844,0.3117682039737701,-5691.45751953125,304.1266784667969,0.8243935108184814,0.3735720217227936,0.3384321331977844,292.8592224121094,297.1499938964844,293.1499938964844,0.2585494220256805,-5172.58349609375,304.1281433105469,0.7849709987640381,0.3217271268367767,0.3075459599494934,292.75360107421875,297.1499938964844,293.1499938964844,0.3954376876354217,-5336.53369140625,304.1151123046875,0.8758285641670227,0.4523673057556152,0.3175912201404571,292.7105712890625,297.1499938964844,293.1499938964844,0.5546298623085022,-9429.6845703125,304.0732116699219,0.9655790328979492,0.5941320061683655,0.5628753900527954,292.89080810546875,297.1499938964844,293.1499938964844,0.0610458180308342,-7954.97607421875,304.1386108398437,0.526868999004364,0.1010823249816894,0.4726215302944183,290.2158508300781,291.1499938964844,265.3030700683594,263.75445556640625,280.3479919433594,292.8900146484375,290.21649169921875,1.0,0.4909680485725403,0.9588212370872498,0.9588212370872498,1.0,1.0,-2.3997445106506348,1.0911601781845093,1.3085843324661257,0.5442667603492737,0.0,0.0,1.0,145.73477172851562,165.0,4.898849010467529,-23864.322265625,1380.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56707763671875,307.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8515625,25560.0,0.0,0.0,0.5593134164810181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248724460601809,1.6248942613601685,-2.1804407879244536e-05,0.0,0.000567632028833,0.0,0.0,476.9963989257813,0.0,0.0,0.0,0.8870813846588135,4.0,0.0,1.0
717840,292.8238525390625,297.1499938964844,293.1499938964844,0.3117682039737701,-5691.45751953125,304.1266784667969,0.8243935108184814,0.3735720217227936,0.3384321331977844,292.8592224121094,297.1499938964844,293.1499938964844,0.2585494220256805,-5172.58349609375,304.1281433105469,0.7849709987640381,0.3217271268367767,0.3075459599494934,292.75360107421875,297.1499938964844,293.1499938964844,0.3954376876354217,-5336.53369140625,304.1151123046875,0.8758285641670227,0.4523673057556152,0.3175912201404571,292.7105712890625,297.1499938964844,293.1499938964844,0.5546298623085022,-9429.6845703125,304.0732116699219,0.9655790328979492,0.5941320061683655,0.5628753900527954,292.89080810546875,297.1499938964844,293.1499938964844,0.0610458180308342,-7954.97607421875,304.1386108398437,0.526868999004364,0.1010823249816894,0.4726215302944183,290.2158508300781,291.1499938964844,265.3030700683594,263.75445556640625,280.3479919433594,292.8900146484375,290.21649169921875,1.0,0.4909680485725403,0.9588212370872498,0.9588212370872498,1.0,1.0,-2.3997445106506348,1.0911601781845093,1.3085843324661257,0.5442667603492737,0.0,0.0,1.0,145.73477172851562,165.0,4.898849010467529,-23864.322265625,1380.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56707763671875,307.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8515625,25560.0,0.0,0.0,0.5593134164810181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248724460601809,1.6248942613601685,-2.1804407879244536e-05,0.0,0.000567632028833,0.0,0.0,476.9963989257813,0.0,0.0,0.0,0.8870813846588135,4.0,0.0,1.0
717900,292.8387145996094,297.1499938964844,293.1499938964844,0.3131237626075744,-5710.11572265625,304.1284484863281,0.8224023580551147,0.3747849464416504,0.3396476805210113,292.8711242675781,297.1499938964844,293.1499938964844,0.2599666118621826,-5194.33984375,304.1295471191406,0.7831439971923828,0.3230728805065155,0.3089443743228912,292.768310546875,297.1499938964844,293.1499938964844,0.3978666365146637,-5361.3701171875,304.1170349121094,0.8739339113235474,0.4544975161552429,0.3191656470298767,292.72735595703125,297.1499938964844,293.1499938964844,0.5579482913017273,-9468.1455078125,304.0811462402344,0.9631568193435668,0.5964025855064392,0.5650994777679443,292.90362548828125,297.1499938964844,293.1499938964844,0.0617831274867057,-8018.294921875,304.13934326171875,0.5262278318405151,0.10184808075428,0.4765682220458984,290.221923828125,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.22271728515625,1.0,0.4944310188293457,0.9574951529502868,0.9574951529502868,1.0,1.0,-2.4121899604797363,1.09715735912323,1.315032720565796,0.5474732518196106,0.0,0.0,1.0,148.6110382080078,165.0,11.005162239074709,-24011.263671875,1407.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6580810546875,307.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.158203125,26640.0,0.0,0.0,0.5634782314300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625486969947815,1.6255087852478027,-2.182090247515589e-05,0.0,0.0005718587781302,0.0,0.0,477.5377502441406,0.0,0.0,0.0,0.9023873209953308,4.0,0.0,1.0
717960,292.8530578613281,297.1499938964844,293.1499938964844,0.313829630613327,-5718.83349609375,304.131103515625,0.8206761479377747,0.3759101629257202,0.3407763838768005,292.88262939453125,297.1499938964844,293.1499938964844,0.2608476877212524,-5207.04248046875,304.13165283203125,0.7816017270088196,0.324348121881485,0.3102669417858124,292.7825012207031,297.1499938964844,293.1499938964844,0.3995095491409302,-5377.3251953125,304.1200561523437,0.8723714351654053,0.4565487205982208,0.3206814527511596,292.7432861328125,297.1499938964844,293.1499938964844,0.5601814389228821,-9491.8095703125,304.089599609375,0.9611135125160216,0.5986259579658508,0.567293643951416,292.915771484375,297.1499938964844,293.1499938964844,0.0623636655509471,-8066.7109375,304.1402282714844,0.5257841348648071,0.1025867685675621,0.4803662896156311,290.2487487792969,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150390625,290.25115966796875,1.0,0.4976503551006317,0.9563388228416444,0.9563388228416444,1.0,1.0,-2.4241554737091064,1.1029280424118042,1.3212274312973022,0.5505598783493042,0.0,0.0,1.0,151.2356719970703,168.0,42.41057205200195,-24246.302734375,1433.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73931884765625,307.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.29296875,26640.0,0.0,0.0,0.5675671696662903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504695415496826,1.6504920721054075,-2.2496800738736056e-05,0.0,0.0005760085186921,0.0,0.0,499.8963623046875,0.0,0.0,0.0,0.9014624953269958,4.0,0.0,1.0
718020,292.8801574707031,297.1499938964844,293.1499938964844,0.3155111074447632,-5741.138671875,304.1345520019531,0.8177096843719482,0.3779342770576477,0.3427974581718445,292.9043884277344,297.1499938964844,293.1499938964844,0.262849360704422,-5237.0751953125,304.1343994140625,0.7790444493293762,0.3267078697681427,0.312703788280487,292.8092956542969,297.1499938964844,293.1499938964844,0.4031889140605926,-5414.32958984375,304.1238708496094,0.869857907295227,0.4604198932647705,0.3235338926315307,292.7731628417969,297.1499938964844,293.1499938964844,0.5650923848152161,-9548.306640625,304.1014099121094,0.957726240158081,0.6028669476509094,0.5714834928512573,292.938232421875,297.1499938964844,293.1499938964844,0.0635497570037841,-8167.794921875,304.1415100097656,0.5251943469047546,0.1039626896381378,0.4874458611011505,290.2807312011719,291.1499938964844,265.2763061523437,263.73321533203125,280.34722900390625,292.9375915527344,290.2821655273437,1.0,0.5035070776939392,0.954026222229004,0.954026222229004,1.0,1.0,-2.4464781284332275,1.11368727684021,1.3327909708023071,0.5563045740127563,0.0,0.0,1.0,155.955322265625,171.0,41.59223556518555,-24537.623046875,1481.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9020690917969,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.146484375,26640.0,0.0,0.0,0.5752586722373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577821969985962,1.6578049659729004,-2.269659307785332e-05,0.0,0.0005838143988512,0.0,0.0,506.5704956054688,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
718080,292.8801574707031,297.1499938964844,293.1499938964844,0.3155111074447632,-5741.138671875,304.1345520019531,0.8177096843719482,0.3779342770576477,0.3427974581718445,292.9043884277344,297.1499938964844,293.1499938964844,0.262849360704422,-5237.0751953125,304.1343994140625,0.7790444493293762,0.3267078697681427,0.312703788280487,292.8092956542969,297.1499938964844,293.1499938964844,0.4031889140605926,-5414.32958984375,304.1238708496094,0.869857907295227,0.4604198932647705,0.3235338926315307,292.7731628417969,297.1499938964844,293.1499938964844,0.5650923848152161,-9548.306640625,304.1014099121094,0.957726240158081,0.6028669476509094,0.5714834928512573,292.938232421875,297.1499938964844,293.1499938964844,0.0635497570037841,-8167.794921875,304.1415100097656,0.5251943469047546,0.1039626896381378,0.4874458611011505,290.2807312011719,291.1499938964844,265.2763061523437,263.73321533203125,280.34722900390625,292.9375915527344,290.2821655273437,1.0,0.5035070776939392,0.954026222229004,0.954026222229004,1.0,1.0,-2.4464781284332275,1.11368727684021,1.3327909708023071,0.5563045740127563,0.0,0.0,1.0,155.955322265625,171.0,41.59223556518555,-24537.623046875,1481.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9020690917969,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.146484375,26640.0,0.0,0.0,0.5752586722373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577821969985962,1.6578049659729004,-2.269659307785332e-05,0.0,0.0005838143988512,0.0,0.0,506.5704956054688,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
718140,292.90509033203125,297.1499938964844,293.1499938964844,0.3170084953308105,-5761.16162109375,304.13720703125,0.8151293396949768,0.3797116875648498,0.3445718884468078,292.92449951171875,297.1499938964844,293.1499938964844,0.2646993696689605,-5264.9677734375,304.1365051269531,0.7769043445587158,0.3288494050502777,0.3149104416370392,292.8341979980469,297.1499938964844,293.1499938964844,0.4066586494445801,-5449.408203125,304.12677001953125,0.8678198456764221,0.4640027582645416,0.3261717855930328,292.80078125,297.1499938964844,293.1499938964844,0.5696026086807251,-9601.5,304.11004638671875,0.9548897743225098,0.6068096160888672,0.5753883123397827,292.9586181640625,297.1499938964844,293.1499938964844,0.0646173059940338,-8259.361328125,304.1425476074219,0.5247376561164856,0.1051900014281272,0.4937960803508758,290.3067321777344,291.1499938964844,265.263427734375,263.7230529785156,280.3463134765625,292.9577331542969,290.3080749511719,1.0,0.5087652206420898,0.9517136812210084,0.9517136812210084,1.0,1.0,-2.466752290725708,1.1234480142593384,1.34330415725708,0.5615004897117615,0.0,0.0,1.0,160.1983642578125,174.0,37.727169036865234,-24802.6171875,1525.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0733947753906,307.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821950435638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595569849014282,-2.2744594389223494e-05,0.0,0.0005908539751544,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.90509033203125,297.1499938964844,293.1499938964844,0.3170084953308105,-5761.16162109375,304.13720703125,0.8151293396949768,0.3797116875648498,0.3445718884468078,292.92449951171875,297.1499938964844,293.1499938964844,0.2646993696689605,-5264.9677734375,304.1365051269531,0.7769043445587158,0.3288494050502777,0.3149104416370392,292.8341979980469,297.1499938964844,293.1499938964844,0.4066586494445801,-5449.408203125,304.12677001953125,0.8678198456764221,0.4640027582645416,0.3261717855930328,292.80078125,297.1499938964844,293.1499938964844,0.5696026086807251,-9601.5,304.11004638671875,0.9548897743225098,0.6068096160888672,0.5753883123397827,292.9586181640625,297.1499938964844,293.1499938964844,0.0646173059940338,-8259.361328125,304.1425476074219,0.5247376561164856,0.1051900014281272,0.4937960803508758,290.3067321777344,291.1499938964844,265.263427734375,263.7230529785156,280.3463134765625,292.9577331542969,290.3080749511719,1.0,0.5087652206420898,0.9517136812210084,0.9517136812210084,1.0,1.0,-2.466752290725708,1.1234480142593384,1.34330415725708,0.5615004897117615,0.0,0.0,1.0,160.1983642578125,174.0,37.727169036865234,-24802.6171875,1525.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0733947753906,307.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821950435638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595569849014282,-2.2744594389223494e-05,0.0,0.0005908539751544,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281311035156,297.1499938964844,293.1499938964844,0.3175073862075805,-5766.27978515625,304.1405639648437,0.8127009272575378,0.3812432289123535,0.3461206257343292,292.9431457519531,297.1499938964844,293.1499938964844,0.2657183706760406,-5279.15576171875,304.1392517089844,0.7749460339546204,0.3307821452617645,0.3169112801551819,292.8574523925781,297.1499938964844,293.1499938964844,0.4088553488254547,-5470.4931640625,304.1307678222656,0.865979015827179,0.4672871530056,0.3285994827747345,292.8267822265625,297.1499938964844,293.1499938964844,0.572246253490448,-9630.0302734375,304.1188049316406,0.9522665143013,0.610385000705719,0.5789543986320496,292.97723388671875,297.1499938964844,293.1499938964844,0.0653743892908096,-8322.1083984375,304.1437683105469,0.5242244005203247,0.1062633693218231,0.4994179308414459,290.35955810546875,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3614196777344,1.0,0.5135618448257446,0.9493669271469116,0.9493669271469116,1.0,1.0,-2.484973669052124,1.1322060823440552,1.3527675867080688,0.5661463737487793,0.0,0.0,1.0,164.15615844726562,177.0,58.594970703125,-25147.505859375,1566.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2176513671875,307.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887654423713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975220701657,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281311035156,297.1499938964844,293.1499938964844,0.3175073862075805,-5766.27978515625,304.1405639648437,0.8127009272575378,0.3812432289123535,0.3461206257343292,292.9431457519531,297.1499938964844,293.1499938964844,0.2657183706760406,-5279.15576171875,304.1392517089844,0.7749460339546204,0.3307821452617645,0.3169112801551819,292.8574523925781,297.1499938964844,293.1499938964844,0.4088553488254547,-5470.4931640625,304.1307678222656,0.865979015827179,0.4672871530056,0.3285994827747345,292.8267822265625,297.1499938964844,293.1499938964844,0.572246253490448,-9630.0302734375,304.1188049316406,0.9522665143013,0.610385000705719,0.5789543986320496,292.97723388671875,297.1499938964844,293.1499938964844,0.0653743892908096,-8322.1083984375,304.1437683105469,0.5242244005203247,0.1062633693218231,0.4994179308414459,290.35955810546875,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3614196777344,1.0,0.5135618448257446,0.9493669271469116,0.9493669271469116,1.0,1.0,-2.484973669052124,1.1322060823440552,1.3527675867080688,0.5661463737487793,0.0,0.0,1.0,164.15615844726562,177.0,58.594970703125,-25147.505859375,1566.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2176513671875,307.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887654423713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975220701657,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.94940185546875,297.1499938964844,293.1499938964844,0.3182730972766876,-5776.06884765625,304.1424255371094,0.8103011250495911,0.3825488686561584,0.3474566042423248,292.9603881835937,297.1499938964844,293.1499938964844,0.2669670879840851,-5297.69140625,304.1407470703125,0.7730501294136047,0.3325191438198089,0.3187189102172851,292.87921142578125,297.1499938964844,293.1499938964844,0.4113713204860687,-5495.7158203125,304.1329650878906,0.864194929599762,0.4702811539173126,0.3308192789554596,292.8511047363281,297.1499938964844,293.1499938964844,0.5752498507499695,-9665.5556640625,304.1241455078125,0.9497053623199464,0.6136404871940613,0.582198977470398,292.9942626953125,297.1499938964844,293.1499938964844,0.0661166310310363,-8385.2548828125,304.14459228515625,0.5235694050788879,0.1071851998567581,0.5043302774429321,290.39129638671875,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.9916687011719,290.39276123046875,1.0,0.5179811716079712,0.9470201730728148,0.9470201730728148,1.0,1.0,-2.5012190341949463,1.140000343322754,1.3612185716629028,0.5702619552612305,0.0,0.0,1.0,167.93243408203125,180.0,47.356632232666016,-25376.4765625,1604.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.362060546875,307.7784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.36328125,27720.0,0.0,0.0,0.5947621464729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923426389694214,1.692366361618042,-2.3652786694583483e-05,0.0,0.0006036079721525,0.0,0.0,538.9178466796875,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.94940185546875,297.1499938964844,293.1499938964844,0.3182730972766876,-5776.06884765625,304.1424255371094,0.8103011250495911,0.3825488686561584,0.3474566042423248,292.9603881835937,297.1499938964844,293.1499938964844,0.2669670879840851,-5297.69140625,304.1407470703125,0.7730501294136047,0.3325191438198089,0.3187189102172851,292.87921142578125,297.1499938964844,293.1499938964844,0.4113713204860687,-5495.7158203125,304.1329650878906,0.864194929599762,0.4702811539173126,0.3308192789554596,292.8511047363281,297.1499938964844,293.1499938964844,0.5752498507499695,-9665.5556640625,304.1241455078125,0.9497053623199464,0.6136404871940613,0.582198977470398,292.9942626953125,297.1499938964844,293.1499938964844,0.0661166310310363,-8385.2548828125,304.14459228515625,0.5235694050788879,0.1071851998567581,0.5043302774429321,290.39129638671875,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.9916687011719,290.39276123046875,1.0,0.5179811716079712,0.9470201730728148,0.9470201730728148,1.0,1.0,-2.5012190341949463,1.140000343322754,1.3612185716629028,0.5702619552612305,0.0,0.0,1.0,167.93243408203125,180.0,47.356632232666016,-25376.4765625,1604.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.362060546875,307.7784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.36328125,27720.0,0.0,0.0,0.5947621464729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923426389694214,1.692366361618042,-2.3652786694583483e-05,0.0,0.0006036079721525,0.0,0.0,538.9178466796875,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594116210937,297.1499938964844,293.1499938964844,0.3186062276363373,-5780.3330078125,304.1431884765625,0.8090912699699402,0.3831194341182709,0.3480501174926758,292.96856689453125,297.1499938964844,293.1499938964844,0.267550528049469,-5306.3779296875,304.141357421875,0.7721068263053894,0.3333166837692261,0.3195544779300689,292.8896179199219,297.1499938964844,293.1499938964844,0.4125555157661438,-5507.6123046875,304.1339111328125,0.8633014559745789,0.4716695845127105,0.3318528532981872,292.8626403808594,297.1499938964844,293.1499938964844,0.5766485929489136,-9682.3046875,304.1263122558594,0.9484286904335022,0.615157425403595,0.5837153792381287,293.0022277832031,297.1499938964844,293.1499938964844,0.0664481073617935,-8413.5068359375,304.1449584960937,0.5231795907020569,0.1075919419527053,0.5065343379974365,290.4054260253906,291.1499938964844,265.2352905273437,263.7012634277344,280.3445129394531,292.9991760253906,290.4068298339844,1.0,0.5200687050819397,0.9458467960357666,0.9458467960357666,1.0,1.0,-2.50864839553833,1.143559217453003,1.3650891780853271,0.5721340179443359,0.0,0.0,1.0,169.77182006835938,180.0,43.64274978637695,-25483.5,1622.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4360046386719,307.83843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08984375,28800.0,0.0,0.0,0.5975230932235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928844451904297,1.6929080486297607,-2.366793341934681e-05,0.0,0.0006064099725335,0.0,0.0,539.435546875,0.0,0.0,0.0,0.9391733407974244,4.0,0.0,1.0
718560,292.9691162109375,297.1499938964844,293.1499938964844,0.3183832466602325,-5776.07177734375,304.14483642578125,0.8078637719154358,0.3836310803890228,0.3485937714576721,292.9764404296875,297.1499938964844,293.1499938964844,0.2676663398742676,-5307.18896484375,304.1427307128906,0.7711583971977234,0.3340654671192169,0.3203454613685608,292.89971923828125,297.1499938964844,293.1499938964844,0.4130217134952545,-5511.43505859375,304.135986328125,0.8623985648155212,0.4729851186275482,0.332837164402008,292.8738708496094,297.1499938964844,293.1499938964844,0.5770698189735413,-9685.328125,304.1298522949219,0.9471428394317628,0.6165938973426819,0.5851615071296692,293.0098571777344,297.1499938964844,293.1499938964844,0.0666327103972435,-8427.44921875,304.1455383300781,0.5227465629577637,0.1079642698168754,0.5085809826850891,290.43804931640625,291.1499938964844,265.230712890625,263.69775390625,280.3445739746094,293.00640869140625,290.4407043457031,1.0,0.522083044052124,0.9446739554405212,0.9446739554405212,1.0,1.0,-2.515631675720215,1.146900296211243,1.3687314987182615,0.5738869309425354,0.0,0.0,1.0,171.58702087402344,183.0,66.41267395019531,-25674.353515625,1639.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49688720703125,307.9234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.806640625,28800.0,0.0,0.0,0.6002792716026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.717199683189392,-2.435201895423233e-05,0.0,0.0006092071416787,0.0,0.0,562.9913330078125,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.98748779296875,297.1499938964844,293.1499938964844,0.3184607326984405,-5776.0791015625,304.1463928222656,0.8053205013275146,0.3844872117042541,0.3495245277881622,292.991455078125,297.1499938964844,293.1499938964844,0.2683472335338592,-5316.80078125,304.1439819335937,0.7692203521728516,0.3354205191135406,0.3217892348766327,292.9189758300781,297.1499938964844,293.1499938964844,0.4146135151386261,-5527.0068359375,304.1379699707031,0.8605413436889648,0.475416362285614,0.3346587717533111,292.8952941894531,297.1499938964844,293.1499938964844,0.5787912607192993,-9705.1474609375,304.1336364746094,0.94450581073761,0.6192416548728943,0.587830126285553,293.024169921875,297.1499938964844,293.1499938964844,0.067082479596138,-8464.552734375,304.1462707519531,0.5217416882514954,0.1086089313030242,0.5122145414352417,290.4765930175781,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.0199890136719,290.4781799316406,1.0,0.5259040594100952,0.9423283338546752,0.9423283338546752,1.0,1.0,-2.5282466411590576,1.1529226303100586,1.3753238916397097,0.5770301818847656,0.0,0.0,1.0,175.1646728515625,186.0,54.55876159667969,-25873.9609375,1672.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61407470703125,308.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.6054862141609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639252391644e-05,0.0,0.0006144915241748,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.98748779296875,297.1499938964844,293.1499938964844,0.3184607326984405,-5776.0791015625,304.1463928222656,0.8053205013275146,0.3844872117042541,0.3495245277881622,292.991455078125,297.1499938964844,293.1499938964844,0.2683472335338592,-5316.80078125,304.1439819335937,0.7692203521728516,0.3354205191135406,0.3217892348766327,292.9189758300781,297.1499938964844,293.1499938964844,0.4146135151386261,-5527.0068359375,304.1379699707031,0.8605413436889648,0.475416362285614,0.3346587717533111,292.8952941894531,297.1499938964844,293.1499938964844,0.5787912607192993,-9705.1474609375,304.1336364746094,0.94450581073761,0.6192416548728943,0.587830126285553,293.024169921875,297.1499938964844,293.1499938964844,0.067082479596138,-8464.552734375,304.1462707519531,0.5217416882514954,0.1086089313030242,0.5122145414352417,290.4765930175781,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.0199890136719,290.4781799316406,1.0,0.5259040594100952,0.9423283338546752,0.9423283338546752,1.0,1.0,-2.5282466411590576,1.1529226303100586,1.3753238916397097,0.5770301818847656,0.0,0.0,1.0,175.1646728515625,186.0,54.55876159667969,-25873.9609375,1672.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61407470703125,308.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.6054862141609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639252391644e-05,0.0,0.0006144915241748,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185341358184814,-5776.32177734375,304.1474609375,0.8026970624923706,0.3851384818553924,0.3502698838710785,293.0054626464844,297.1499938964844,293.1499938964844,0.2690246999263763,-5326.615234375,304.1448669433594,0.7672339081764221,0.3365960717201233,0.3230620622634887,292.9372863769531,297.1499938964844,293.1499938964844,0.4161685705184936,-5542.44775390625,304.139404296875,0.8586136102676392,0.4775528013706207,0.3362872302532196,292.91534423828125,297.1499938964844,293.1499938964844,0.580511748790741,-9725.759765625,304.1361999511719,0.941802978515625,0.6216261982917786,0.5902466177940369,293.0373229980469,297.1499938964844,293.1499938964844,0.0674737393856048,-8497.1123046875,304.1468505859375,0.5205700993537903,0.1091295406222343,0.5152781009674072,290.5062866210937,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311584472656,290.5076904296875,1.0,0.5294738411903381,0.9399826526641846,0.9399826526641846,1.0,1.0,-2.539213418960572,1.1581403017044067,1.3810731172561646,0.5797320604324341,0.0,0.0,1.0,178.68023681640625,189.0,44.8039436340332,-26047.361328125,1703.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7369689941406,308.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101547479629517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192295113578,0.0,0.0,571.3187255859375,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185341358184814,-5776.32177734375,304.1474609375,0.8026970624923706,0.3851384818553924,0.3502698838710785,293.0054626464844,297.1499938964844,293.1499938964844,0.2690246999263763,-5326.615234375,304.1448669433594,0.7672339081764221,0.3365960717201233,0.3230620622634887,292.9372863769531,297.1499938964844,293.1499938964844,0.4161685705184936,-5542.44775390625,304.139404296875,0.8586136102676392,0.4775528013706207,0.3362872302532196,292.91534423828125,297.1499938964844,293.1499938964844,0.580511748790741,-9725.759765625,304.1361999511719,0.941802978515625,0.6216261982917786,0.5902466177940369,293.0373229980469,297.1499938964844,293.1499938964844,0.0674737393856048,-8497.1123046875,304.1468505859375,0.5205700993537903,0.1091295406222343,0.5152781009674072,290.5062866210937,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311584472656,290.5076904296875,1.0,0.5294738411903381,0.9399826526641846,0.9399826526641846,1.0,1.0,-2.539213418960572,1.1581403017044067,1.3810731172561646,0.5797320604324341,0.0,0.0,1.0,178.68023681640625,189.0,44.8039436340332,-26047.361328125,1703.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7369689941406,308.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101547479629517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192295113578,0.0,0.0,571.3187255859375,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177333176136017,-5763.37109375,304.14959716796875,0.7999880909919739,0.3855738341808319,0.3508265018463135,293.01861572265625,297.1499938964844,293.1499938964844,0.2689644992351532,-5324.21240234375,304.1466369628906,0.7651773691177368,0.3375885486602783,0.3241649568080902,292.954833984375,297.1499938964844,293.1499938964844,0.4165312349796295,-5544.7431640625,304.1422424316406,0.856573224067688,0.4793871343135834,0.3377006947994232,292.9342956542969,297.1499938964844,293.1499938964844,0.5807077288627625,-9725.435546875,304.140380859375,0.9389997124671936,0.6237282156944275,0.5924060344696045,293.0494079589844,297.1499938964844,293.1499938964844,0.0676119998097419,-8505.5166015625,304.1476745605469,0.5192375779151917,0.109534777700901,0.5178186893463135,290.56036376953125,291.1499938964844,265.2139587402344,263.6856689453125,280.3486633300781,293.0414428710937,290.5622253417969,1.0,0.5328121781349182,0.9376492500305176,0.9376492500305176,1.0,1.0,-2.5485541820526123,1.1625642776489258,1.385989785194397,0.5820002555847168,0.0,0.0,1.0,182.1575622558593,192.0,61.75141143798828,-26298.57421875,1731.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8340759277344,308.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146376729011536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237790803425,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177333176136017,-5763.37109375,304.14959716796875,0.7999880909919739,0.3855738341808319,0.3508265018463135,293.01861572265625,297.1499938964844,293.1499938964844,0.2689644992351532,-5324.21240234375,304.1466369628906,0.7651773691177368,0.3375885486602783,0.3241649568080902,292.954833984375,297.1499938964844,293.1499938964844,0.4165312349796295,-5544.7431640625,304.1422424316406,0.856573224067688,0.4793871343135834,0.3377006947994232,292.9342956542969,297.1499938964844,293.1499938964844,0.5807077288627625,-9725.435546875,304.140380859375,0.9389997124671936,0.6237282156944275,0.5924060344696045,293.0494079589844,297.1499938964844,293.1499938964844,0.0676119998097419,-8505.5166015625,304.1476745605469,0.5192375779151917,0.109534777700901,0.5178186893463135,290.56036376953125,291.1499938964844,265.2139587402344,263.6856689453125,280.3486633300781,293.0414428710937,290.5622253417969,1.0,0.5328121781349182,0.9376492500305176,0.9376492500305176,1.0,1.0,-2.5485541820526123,1.1625642776489258,1.385989785194397,0.5820002555847168,0.0,0.0,1.0,182.1575622558593,192.0,61.75141143798828,-26298.57421875,1731.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8340759277344,308.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146376729011536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237790803425,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172555565834045,-5755.76318359375,304.1505126953125,0.797203004360199,0.3858121633529663,0.3512011766433716,293.0309753417969,297.1499938964844,293.1499938964844,0.2691789865493774,-5326.775390625,304.1473999023437,0.7630577683448792,0.3384064733982086,0.3251005709171295,292.9713134765625,297.1499938964844,293.1499938964844,0.4172961115837097,-5551.96875,304.1435546875,0.8544605374336243,0.4809870421886444,0.3389404118061065,292.9520874023437,297.1499938964844,293.1499938964844,0.5814869999885559,-9734.2705078125,304.14227294921875,0.9361098408699036,0.625581681728363,0.5943205952644348,293.0604858398437,297.1499938964844,293.1499938964844,0.0677859559655189,-8518.6005859375,304.1481628417969,0.5177663564682007,0.1098338365554809,0.51987224817276,290.5938720703125,291.1499938964844,265.2135009765625,263.685791015625,280.3523254394531,293.0509948730469,290.59539794921875,1.0,0.5359355211257935,0.9353157877922058,0.9353157877922058,1.0,1.0,-2.556386709213257,1.1662518978118896,1.3901349306106567,0.583864152431488,0.0,0.0,1.0,185.59600830078125,195.0,50.211307525634766,-26440.037109375,1757.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344482421875,308.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6186981201171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.7572301626205444,-2.550060162320733e-05,0.0,0.0006278999499045,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172555565834045,-5755.76318359375,304.1505126953125,0.797203004360199,0.3858121633529663,0.3512011766433716,293.0309753417969,297.1499938964844,293.1499938964844,0.2691789865493774,-5326.775390625,304.1473999023437,0.7630577683448792,0.3384064733982086,0.3251005709171295,292.9713134765625,297.1499938964844,293.1499938964844,0.4172961115837097,-5551.96875,304.1435546875,0.8544605374336243,0.4809870421886444,0.3389404118061065,292.9520874023437,297.1499938964844,293.1499938964844,0.5814869999885559,-9734.2705078125,304.14227294921875,0.9361098408699036,0.625581681728363,0.5943205952644348,293.0604858398437,297.1499938964844,293.1499938964844,0.0677859559655189,-8518.6005859375,304.1481628417969,0.5177663564682007,0.1098338365554809,0.51987224817276,290.5938720703125,291.1499938964844,265.2135009765625,263.685791015625,280.3523254394531,293.0509948730469,290.59539794921875,1.0,0.5359355211257935,0.9353157877922058,0.9353157877922058,1.0,1.0,-2.556386709213257,1.1662518978118896,1.3901349306106567,0.583864152431488,0.0,0.0,1.0,185.59600830078125,195.0,50.211307525634766,-26440.037109375,1757.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344482421875,308.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6186981201171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.7572301626205444,-2.550060162320733e-05,0.0,0.0006278999499045,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
